time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615214444696903,-1587.65966796875,304.1460266113281,0.7296058535575867,0.1113623455166816,0.100713811814785,293.0974426269531,297.1499938964844,293.1499938964844,0.0853479206562042,-2125.05126953125,304.1447448730469,0.7889997959136963,0.141880065202713,0.1348166763782501,293.1009521484375,297.1499938964844,293.1499938964844,0.0822176858782768,-1524.3916015625,304.14508056640625,0.7811490893363953,0.1377517431974411,0.0967075377702713,293.0748596191406,297.1499938964844,293.1499938964844,0.2077813148498535,-4330.65966796875,304.1407775878906,0.9990000128746032,0.3230766952037811,0.2748324871063232,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5521682500839233,0.050000000745058,0.2287555932998657,291.13018798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.12908935546875,1.0,0.2110763192176818,1.0,1.0,0.9732152223587036,1.0,-1.003074049949646,0.4188534617424011,0.5842206478118896,0.2238798439502716,0.0,0.0,0.3099921345710754,28.93999290466309,37.0,-9.735467910766602,-7930.60888671875,106.65239715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,305.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.1787311285734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762040495872497,0.2762109041213989,-6.852446404082002e-06,0.0,0.000181389375939,0.0,0.0,17.921524047851562,0.0,0.0,0.0,0.3616718649864197,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615214444696903,-1587.65966796875,304.1460266113281,0.7296058535575867,0.1113623455166816,0.100713811814785,293.0974426269531,297.1499938964844,293.1499938964844,0.0853479206562042,-2125.05126953125,304.1447448730469,0.7889997959136963,0.141880065202713,0.1348166763782501,293.1009521484375,297.1499938964844,293.1499938964844,0.0822176858782768,-1524.3916015625,304.14508056640625,0.7811490893363953,0.1377517431974411,0.0967075377702713,293.0748596191406,297.1499938964844,293.1499938964844,0.2077813148498535,-4330.65966796875,304.1407775878906,0.9990000128746032,0.3230766952037811,0.2748324871063232,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5521682500839233,0.050000000745058,0.2287555932998657,291.13018798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.12908935546875,1.0,0.2110763192176818,1.0,1.0,0.9732152223587036,1.0,-1.003074049949646,0.4188534617424011,0.5842206478118896,0.2238798439502716,0.0,0.0,0.3099921345710754,28.93999290466309,37.0,-9.735467910766602,-7930.60888671875,106.65239715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,305.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.1787311285734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762040495872497,0.2762109041213989,-6.852446404082002e-06,0.0,0.000181389375939,0.0,0.0,17.921524047851562,0.0,0.0,0.0,0.3616718649864197,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619551800191402,-1595.252685546875,304.1459655761719,0.7280241847038269,0.1118358895182609,0.1011574864387512,293.0973815917969,297.1499938964844,293.1499938964844,0.0859144330024719,-2136.223876953125,304.1446838378906,0.7872253656387329,0.1425560563802719,0.1354746967554092,293.10089111328125,297.1499938964844,293.1499938964844,0.0827532559633255,-1532.1630859375,304.1449890136719,0.7793600559234619,0.1383854299783706,0.0971641391515731,293.0810546875,297.1499938964844,293.1499938964844,0.2107954174280166,-4381.64013671875,304.136962890625,0.9990000128746032,0.3228130936622619,0.2780432105064392,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5496366620063782,0.050000000745058,0.228842943906784,291.125244140625,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1240234375,1.0,0.2126644700765609,1.0,1.0,0.9732963442802428,1.0,-1.008902668952942,0.4214193820953369,0.5874832272529602,0.2254283875226974,0.0,0.0,0.3121383786201477,29.48350715637207,37.0,-12.153079986572266,-7981.04296875,108.8761749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,305.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.142578125,18000.0,0.0,0.0,0.1793461292982101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782342731952667,0.2782411277294159,-6.8576559897337575e-06,0.0,0.000182013522135,0.0,0.0,18.077768325805664,0.0,0.0,0.0,0.3620789349079132,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623907782137393,-1602.89404296875,304.1459045410156,0.7260749340057373,0.1123061925172805,0.1016019061207771,293.09735107421875,297.1499938964844,293.1499938964844,0.086484245955944,-2147.47021484375,304.1446228027344,0.7850146889686584,0.1432297676801681,0.1361342370510101,293.1008605957031,297.1499938964844,293.1499938964844,0.0832915976643562,-1539.983154296875,304.1449279785156,0.7771440744400024,0.1390161663293838,0.0976215675473213,293.0892944335937,297.1499938964844,293.1499938964844,0.2142646461725235,-4440.01953125,304.1330261230469,0.9990000128746032,0.3220736086368561,0.2817204594612121,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5467614531517029,0.050000000745058,0.2289452254772186,291.1199951171875,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332458496094,291.1187744140625,1.0,0.2144515812397003,1.0,1.0,0.9734212160110474,1.0,-1.0153127908706665,0.4242428839206695,0.5910698771476746,0.2271322458982467,0.0,0.0,0.3146653473377228,30.114974975585938,25.0,-13.48311710357666,-8037.81396484375,111.4060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.9679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.798828125,18000.0,0.0,0.0,0.180002674460411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807052433490753,0.2807120978832245,-6.864191163913347e-06,0.0,0.0001826798397814,0.0,0.0,18.269025802612305,0.0,0.0,0.0,0.3625776469707489,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.063119426369667,-1615.511962890625,304.14605712890625,0.7321509122848511,0.1132787391543388,0.1024355590343475,293.0971374511719,297.1499938964844,293.1499938964844,0.0874683037400245,-2166.6650390625,304.144775390625,0.7926100492477417,0.1446090638637542,0.1373964101076126,293.1006164550781,297.1499938964844,293.1499938964844,0.0842137485742569,-1553.2193603515625,304.1451110839844,0.7845319509506226,0.1403081268072128,0.0984931513667106,293.099365234375,297.1499938964844,293.1499938964844,0.2096612304449081,-4359.91357421875,304.14697265625,0.9990000128746032,0.3215233385562897,0.2764186561107635,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5509157180786133,0.050000000745058,0.2287982106208801,291.1224670410156,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1254577636719,1.0,0.2122588008642196,1.0,1.0,0.9736708998680116,1.0,-1.012342929840088,0.4228709936141968,0.5894719362258911,0.2264695018529892,0.0,0.0,0.3186073303222656,29.29424476623535,25.0,12.841924667358398,-8095.88134765625,109.31993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.583984375,18000.0,0.0,0.0,0.1814314723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858448028564453,0.2858516871929168,-6.880230557726463e-06,0.0,0.0001841298653744,0.0,0.0,18.675312042236328,0.0,0.0,0.0,0.3636287152767181,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.063119426369667,-1615.511962890625,304.14605712890625,0.7321509122848511,0.1132787391543388,0.1024355590343475,293.0971374511719,297.1499938964844,293.1499938964844,0.0874683037400245,-2166.6650390625,304.144775390625,0.7926100492477417,0.1446090638637542,0.1373964101076126,293.1006164550781,297.1499938964844,293.1499938964844,0.0842137485742569,-1553.2193603515625,304.1451110839844,0.7845319509506226,0.1403081268072128,0.0984931513667106,293.099365234375,297.1499938964844,293.1499938964844,0.2096612304449081,-4359.91357421875,304.14697265625,0.9990000128746032,0.3215233385562897,0.2764186561107635,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5509157180786133,0.050000000745058,0.2287982106208801,291.1224670410156,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1254577636719,1.0,0.2122588008642196,1.0,1.0,0.9736708998680116,1.0,-1.012342929840088,0.4228709936141968,0.5894719362258911,0.2264695018529892,0.0,0.0,0.3186073303222656,29.29424476623535,25.0,12.841924667358398,-8095.88134765625,109.31993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.583984375,18000.0,0.0,0.0,0.1814314723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858448028564453,0.2858516871929168,-6.880230557726463e-06,0.0,0.0001841298653744,0.0,0.0,18.675312042236328,0.0,0.0,0.0,0.3636287152767181,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.06374042481184,-1626.0413818359375,304.1463317871094,0.7387223243713379,0.1142565980553627,0.1032845005393028,293.096923828125,297.1499938964844,293.1499938964844,0.0883191302418708,-2182.970703125,304.14508056640625,0.8007768392562866,0.1459922790527343,0.1386733651161193,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060731172561,-1564.3857421875,304.1453857421875,0.7925178408622742,0.1416043192148208,0.0993753746151924,293.0906066894531,297.1499938964844,293.1499938964844,0.204054445028305,-4264.04052734375,304.1570739746094,0.9990000128746032,0.3245579600334167,0.2706200778484344,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1461181640625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079757213592,1.0,1.0,0.9739205837249756,1.0,-1.0088053941726685,0.4212793111801147,0.5875260829925537,0.2255788743495941,0.0,0.0,0.3173560202121734,28.423967361450195,28.0,20.27252960205078,-8086.25390625,107.03546142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1827341020107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855430841445923,0.2855499684810638,-6.88497902956442e-06,0.0,0.0001854518923209,0.0,0.0,18.66610145568848,0.0,0.0,0.0,0.3636381924152374,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.06374042481184,-1626.0413818359375,304.1463317871094,0.7387223243713379,0.1142565980553627,0.1032845005393028,293.096923828125,297.1499938964844,293.1499938964844,0.0883191302418708,-2182.970703125,304.14508056640625,0.8007768392562866,0.1459922790527343,0.1386733651161193,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060731172561,-1564.3857421875,304.1453857421875,0.7925178408622742,0.1416043192148208,0.0993753746151924,293.0906066894531,297.1499938964844,293.1499938964844,0.204054445028305,-4264.04052734375,304.1570739746094,0.9990000128746032,0.3245579600334167,0.2706200778484344,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1461181640625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079757213592,1.0,1.0,0.9739205837249756,1.0,-1.0088053941726685,0.4212793111801147,0.5875260829925537,0.2255788743495941,0.0,0.0,0.3173560202121734,28.423967361450195,28.0,20.27252960205078,-8086.25390625,107.03546142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1827341020107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855430841445923,0.2855499684810638,-6.88497902956442e-06,0.0,0.0001854518923209,0.0,0.0,18.66610145568848,0.0,0.0,0.0,0.3636381924152374,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645055174827575,-1639.414306640625,304.1462707519531,0.7421388030052185,0.1152404025197029,0.1041564792394638,293.0967102050781,297.1499938964844,293.1499938964844,0.089338295161724,-2202.935546875,304.14501953125,0.8050892949104309,0.147377923130989,0.1399720013141632,293.10015869140625,297.1499938964844,293.1499938964844,0.0859649777412414,-1578.224853515625,304.14532470703125,0.7967161536216736,0.1429080665111541,0.1002762615680694,293.0775451660156,297.1499938964844,293.1499938964844,0.2023002058267593,-4234.8349609375,304.15740966796875,0.9990000128746032,0.3287158012390136,0.2688217163085937,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5569237470626831,0.050000000745058,0.2285973131656646,291.14947509765625,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1492004394531,1.0,0.210538625717163,1.0,1.0,0.9740858674049376,1.0,-1.0102754831314087,0.4218913614749908,0.5883841514587402,0.226043626666069,0.0,0.0,0.3170627653598785,28.19715881347656,31.0,5.423375606536865,-8095.5068359375,106.97193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1837115287780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848224341869354,0.284829318523407,-6.882591605972266e-06,0.0,0.0001864438527263,0.0,0.0,18.608577728271484,0.0,0.0,0.0,0.3634989261627197,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645055174827575,-1639.414306640625,304.1462707519531,0.7421388030052185,0.1152404025197029,0.1041564792394638,293.0967102050781,297.1499938964844,293.1499938964844,0.089338295161724,-2202.935546875,304.14501953125,0.8050892949104309,0.147377923130989,0.1399720013141632,293.10015869140625,297.1499938964844,293.1499938964844,0.0859649777412414,-1578.224853515625,304.14532470703125,0.7967161536216736,0.1429080665111541,0.1002762615680694,293.0775451660156,297.1499938964844,293.1499938964844,0.2023002058267593,-4234.8349609375,304.15740966796875,0.9990000128746032,0.3287158012390136,0.2688217163085937,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5569237470626831,0.050000000745058,0.2285973131656646,291.14947509765625,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1492004394531,1.0,0.210538625717163,1.0,1.0,0.9740858674049376,1.0,-1.0102754831314087,0.4218913614749908,0.5883841514587402,0.226043626666069,0.0,0.0,0.3170627653598785,28.19715881347656,31.0,5.423375606536865,-8095.5068359375,106.97193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1837115287780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848224341869354,0.284829318523407,-6.882591605972266e-06,0.0,0.0001864438527263,0.0,0.0,18.608577728271484,0.0,0.0,0.0,0.3634989261627197,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653500407934188,-1654.346435546875,304.1461181640625,0.7428154945373535,0.1162410452961921,0.1050596088171005,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460698366165,-2224.78857421875,304.14483642578125,0.8061092495918274,0.1487766653299331,0.1412994712591171,293.099853515625,297.1499938964844,293.1499938964844,0.0870152339339256,-1593.5037841796875,304.1451416015625,0.7976663708686829,0.1442319303750991,0.101203367114067,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575095891952,-4260.56201171875,304.1524353027344,0.9990000128746032,0.332214891910553,0.2704401314258575,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117835730314254,1.0,1.0,0.9742510914802552,1.0,-1.0160566568374634,0.424401581287384,0.5916550755500793,0.2276686877012252,0.0,0.0,0.3181817233562469,28.49847984313965,34.0,-6.483880996704102,-8140.30810546875,108.78024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,306.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1844804137945175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855792045593261,0.2855860888957977,-6.883392416057177e-06,0.0,0.0001872241700766,0.0,0.0,18.66456794738769,0.0,0.0,0.0,0.3636414706707001,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653500407934188,-1654.346435546875,304.1461181640625,0.7428154945373535,0.1162410452961921,0.1050596088171005,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460698366165,-2224.78857421875,304.14483642578125,0.8061092495918274,0.1487766653299331,0.1412994712591171,293.099853515625,297.1499938964844,293.1499938964844,0.0870152339339256,-1593.5037841796875,304.1451416015625,0.7976663708686829,0.1442319303750991,0.101203367114067,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575095891952,-4260.56201171875,304.1524353027344,0.9990000128746032,0.332214891910553,0.2704401314258575,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117835730314254,1.0,1.0,0.9742510914802552,1.0,-1.0160566568374634,0.424401581287384,0.5916550755500793,0.2276686877012252,0.0,0.0,0.3181817233562469,28.49847984313965,34.0,-6.483880996704102,-8140.30810546875,108.78024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,306.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1844804137945175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855792045593261,0.2855860888957977,-6.883392416057177e-06,0.0,0.0001872241700766,0.0,0.0,18.66456794738769,0.0,0.0,0.0,0.3636414706707001,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657941848039627,-1662.2452392578125,304.14599609375,0.7422885894775391,0.1167460530996322,0.1055217981338501,293.0963439941406,297.1499938964844,293.1499938964844,0.0910248905420303,-2236.23876953125,304.14471435546875,0.8055903911590576,0.1494805216789245,0.1419738084077835,293.0997009277344,297.1499938964844,293.1499938964844,0.0875660628080368,-1601.5447998046875,304.14501953125,0.7971221208572388,0.1449000537395477,0.101676195859909,293.0683898925781,297.1499938964844,293.1499938964844,0.205496534705162,-4290.5166015625,304.1488342285156,0.9990000128746032,0.3334404528141022,0.2723137140274048,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5541601181030273,0.050000000745058,0.228687897324562,291.13897705078125,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376953125,1.0,0.2128317356109619,1.0,1.0,0.9743337035179138,1.0,-1.020295262336731,0.4262529909610748,0.5940423011779785,0.228841170668602,0.0,0.0,0.3194073140621185,28.81772232055664,34.0,-10.736879348754885,-8175.32080078125,110.28778076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,306.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.669921875,18000.0,0.0,0.0,0.1848406791687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866368889808655,0.2866438031196594,-6.885662060085451e-06,0.0,0.0001875898014986,0.0,0.0,18.745895385742188,0.0,0.0,0.0,0.3638521432876587,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662468895316124,-1670.3179931640625,304.1459045410156,0.7412641048431396,0.1172519698739051,0.105989009141922,293.09619140625,297.1499938964844,293.1499938964844,0.091614194214344,-2247.9052734375,304.1446228027344,0.8044760823249817,0.1501858830451965,0.1426537036895752,293.0995178222656,297.1499938964844,293.1499938964844,0.0881274864077568,-1609.7496337890625,304.1448974609375,0.7959898114204407,0.1455700397491455,0.1021535992622375,293.0696105957031,297.1499938964844,293.1499938964844,0.2078151553869247,-4330.14697265625,304.14483642578125,0.9990000128746032,0.3342356383800506,0.2747944891452789,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5521976351737976,0.050000000745058,0.2287539094686508,291.1333312988281,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1319274902344,1.0,0.2141278535127639,1.0,1.0,0.974442183971405,1.0,-1.025301456451416,0.4284447133541107,0.5968567132949829,0.2302170395851135,0.0,0.0,0.3210857510566711,29.23855400085449,37.0,-13.651565551757812,-8218.29296875,112.15863800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.703125,18000.0,0.0,0.0,0.185216799378395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881974279880523,0.2882043123245239,-6.8894300966348965e-06,0.0,0.000187971512787,0.0,0.0,18.867185592651367,0.0,0.0,0.0,0.3641676008701324,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671622231602668,-1686.686767578125,304.145751953125,0.7379363179206848,0.1182590276002883,0.1069312989711761,293.0959777832031,297.1499938964844,293.1499938964844,0.0928083732724189,-2271.544677734375,304.1444091796875,0.800704836845398,0.1515952050685882,0.1440244168043136,293.0992431640625,297.1499938964844,293.1499938964844,0.0892647951841354,-1626.380126953125,304.14471435546875,0.7921993732452393,0.1469074785709381,0.1031162813305854,293.0790405273437,297.1499938964844,293.1499938964844,0.2139746695756912,-4434.40673828125,304.13629150390625,0.9990000128746032,0.3343784511089325,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470576286315918,0.050000000745058,0.2289338111877441,291.1213073730469,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11993408203125,1.0,0.217381089925766,1.0,1.0,0.974659025669098,1.0,-1.03730309009552,0.4337175786495209,0.6035854816436768,0.2334947288036346,0.0,0.0,0.3257148861885071,30.363630294799805,40.0,-16.16230583190918,-8325.1689453125,116.91368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,306.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1861119717359542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928022444248199,0.2928091287612915,-6.901742835907498e-06,0.0,0.0001888799888547,0.0,0.0,19.22977638244629,0.0,0.0,0.0,0.3651164472103119,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671622231602668,-1686.686767578125,304.145751953125,0.7379363179206848,0.1182590276002883,0.1069312989711761,293.0959777832031,297.1499938964844,293.1499938964844,0.0928083732724189,-2271.544677734375,304.1444091796875,0.800704836845398,0.1515952050685882,0.1440244168043136,293.0992431640625,297.1499938964844,293.1499938964844,0.0892647951841354,-1626.380126953125,304.14471435546875,0.7921993732452393,0.1469074785709381,0.1031162813305854,293.0790405273437,297.1499938964844,293.1499938964844,0.2139746695756912,-4434.40673828125,304.13629150390625,0.9990000128746032,0.3343784511089325,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470576286315918,0.050000000745058,0.2289338111877441,291.1213073730469,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11993408203125,1.0,0.217381089925766,1.0,1.0,0.974659025669098,1.0,-1.03730309009552,0.4337175786495209,0.6035854816436768,0.2334947288036346,0.0,0.0,0.3257148861885071,30.363630294799805,40.0,-16.16230583190918,-8325.1689453125,116.91368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,306.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1861119717359542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928022444248199,0.2928091287612915,-6.901742835907498e-06,0.0,0.0001888799888547,0.0,0.0,19.22977638244629,0.0,0.0,0.0,0.3651164472103119,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680722445249557,-1703.0067138671875,304.1456604003906,0.7332945466041565,0.11924859136343,0.1078723147511482,293.0958251953125,297.1499938964844,293.1499938964844,0.0940051302313804,-2295.208740234375,304.144287109375,0.7953241467475891,0.1529928892850875,0.1453989744186401,293.0990600585937,297.1499938964844,293.1499938964844,0.0904010459780693,-1642.9906005859375,304.14459228515625,0.7868222594261169,0.1482288986444473,0.104079321026802,293.0975341796875,297.1499938964844,293.1499938964844,0.2218768000602722,-4566.61474609375,304.127685546875,0.9990000128746032,0.3324409127235412,0.2896636724472046,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1097412109375,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1084899902344,1.0,0.2213803976774215,1.0,1.0,0.9748759269714355,1.0,-1.0515148639678955,0.4399888813495636,0.6115259528160095,0.2373502552509308,0.0,0.0,0.3318680226802826,31.827566146850582,28.0,-15.941025733947754,-8455.119140625,122.90523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6953125,18000.0,0.0,0.0,0.1873387098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992715239524841,0.2992784380912781,-6.920443411218002e-06,0.0,0.0001901249779621,0.0,0.0,19.747011184692383,0.0,0.0,0.0,0.3664789795875549,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680722445249557,-1703.0067138671875,304.1456604003906,0.7332945466041565,0.11924859136343,0.1078723147511482,293.0958251953125,297.1499938964844,293.1499938964844,0.0940051302313804,-2295.208740234375,304.144287109375,0.7953241467475891,0.1529928892850875,0.1453989744186401,293.0990600585937,297.1499938964844,293.1499938964844,0.0904010459780693,-1642.9906005859375,304.14459228515625,0.7868222594261169,0.1482288986444473,0.104079321026802,293.0975341796875,297.1499938964844,293.1499938964844,0.2218768000602722,-4566.61474609375,304.127685546875,0.9990000128746032,0.3324409127235412,0.2896636724472046,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1097412109375,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1084899902344,1.0,0.2213803976774215,1.0,1.0,0.9748759269714355,1.0,-1.0515148639678955,0.4399888813495636,0.6115259528160095,0.2373502552509308,0.0,0.0,0.3318680226802826,31.827566146850582,28.0,-15.941025733947754,-8455.119140625,122.90523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6953125,18000.0,0.0,0.0,0.1873387098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992715239524841,0.2992784380912781,-6.920443411218002e-06,0.0,0.0001901249779621,0.0,0.0,19.747011184692383,0.0,0.0,0.0,0.3664789795875549,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688191950321197,-1716.2269287109375,304.1458740234375,0.7383342981338501,0.1202588453888893,0.1087474822998046,293.0955810546875,297.1499938964844,293.1499938964844,0.0950239077210426,-2315.068603515625,304.1445007324219,0.8016258478164673,0.154413640499115,0.1467080116271972,293.09881591796875,297.1499938964844,293.1499938964844,0.091358758509159,-1656.7978515625,304.1448059082031,0.7929896116256714,0.1495686471462249,0.1049904003739357,293.1121520996094,297.1499938964844,293.1499938964844,0.2184535712003708,-4506.3271484375,304.1414794921875,0.9990000128746032,0.3307642936706543,0.2856236100196838,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1124572753906,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.1154479980469,1.0,0.2197190076112747,1.0,1.0,0.9752134084701538,1.0,-1.0502500534057615,0.4393151104450226,0.6109349131584167,0.2372639328241348,0.0,0.0,0.3371415138244629,31.195497512817383,25.0,12.434762001037598,-8529.3779296875,121.46859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,306.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.783203125,18000.0,0.0,0.0,0.1889463812112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063430786132812,0.3063500225543976,-6.94415257385117e-06,0.0,0.0001917565678013,0.0,0.0,20.32710838317871,0.0,0.0,0.0,0.367999255657196,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688191950321197,-1716.2269287109375,304.1458740234375,0.7383342981338501,0.1202588453888893,0.1087474822998046,293.0955810546875,297.1499938964844,293.1499938964844,0.0950239077210426,-2315.068603515625,304.1445007324219,0.8016258478164673,0.154413640499115,0.1467080116271972,293.09881591796875,297.1499938964844,293.1499938964844,0.091358758509159,-1656.7978515625,304.1448059082031,0.7929896116256714,0.1495686471462249,0.1049904003739357,293.1121520996094,297.1499938964844,293.1499938964844,0.2184535712003708,-4506.3271484375,304.1414794921875,0.9990000128746032,0.3307642936706543,0.2856236100196838,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1124572753906,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.1154479980469,1.0,0.2197190076112747,1.0,1.0,0.9752134084701538,1.0,-1.0502500534057615,0.4393151104450226,0.6109349131584167,0.2372639328241348,0.0,0.0,0.3371415138244629,31.195497512817383,25.0,12.434762001037598,-8529.3779296875,121.46859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,306.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.783203125,18000.0,0.0,0.0,0.1889463812112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063430786132812,0.3063500225543976,-6.94415257385117e-06,0.0,0.0001917565678013,0.0,0.0,20.32710838317871,0.0,0.0,0.0,0.367999255657196,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694234520196914,-1726.651123046875,304.146240234375,0.7463166117668152,0.1212751343846321,0.109619103372097,293.0953674316406,297.1499938964844,293.1499938964844,0.0958684012293815,-2331.16259765625,304.1449279785156,0.8111770153045654,0.155839204788208,0.1480123698711395,293.0986022949219,297.1499938964844,293.1499938964844,0.0921453833580017,-1667.8797607421875,304.1452331542969,0.8025339841842651,0.150911346077919,0.1058961823582649,293.1053161621094,297.1499938964844,293.1499938964844,0.211358442902565,-4385.33349609375,304.156005859375,0.9990000128746032,0.3330727815628052,0.2781930863857269,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.549517810344696,0.050000000745058,0.2288458794355392,291.13818359375,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1401062011719,1.0,0.2172721922397613,1.0,1.0,0.9755509495735168,1.0,-1.0447784662246704,0.4367916285991668,0.6079868078231812,0.2360082566738128,0.0,0.0,0.3368718922138214,30.009828567504883,28.0,24.875751495361328,-8517.3642578125,118.0489730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,306.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.1905844658613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073746860027313,0.30738165974617,-6.954346190468641e-06,0.0,0.0001934190077008,0.0,0.0,20.4310302734375,0.0,0.0,0.0,0.36830735206604,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694234520196914,-1726.651123046875,304.146240234375,0.7463166117668152,0.1212751343846321,0.109619103372097,293.0953674316406,297.1499938964844,293.1499938964844,0.0958684012293815,-2331.16259765625,304.1449279785156,0.8111770153045654,0.155839204788208,0.1480123698711395,293.0986022949219,297.1499938964844,293.1499938964844,0.0921453833580017,-1667.8797607421875,304.1452331542969,0.8025339841842651,0.150911346077919,0.1058961823582649,293.1053161621094,297.1499938964844,293.1499938964844,0.211358442902565,-4385.33349609375,304.156005859375,0.9990000128746032,0.3330727815628052,0.2781930863857269,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.549517810344696,0.050000000745058,0.2288458794355392,291.13818359375,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1401062011719,1.0,0.2172721922397613,1.0,1.0,0.9755509495735168,1.0,-1.0447784662246704,0.4367916285991668,0.6079868078231812,0.2360082566738128,0.0,0.0,0.3368718922138214,30.009828567504883,28.0,24.875751495361328,-8517.3642578125,118.0489730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,306.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.1905844658613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073746860027313,0.30738165974617,-6.954346190468641e-06,0.0,0.0001934190077008,0.0,0.0,20.4310302734375,0.0,0.0,0.0,0.36830735206604,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697703808546066,-1732.7662353515625,304.1462707519531,0.7492375373840332,0.1217818930745124,0.1100626215338707,293.09527587890625,297.1499938964844,293.1499938964844,0.0963447988033294,-2340.376708984375,304.1449890136719,0.8145077228546143,0.1565497666597366,0.1486720591783523,293.0985107421875,297.1499938964844,293.1499938964844,0.0925911590456962,-1674.2620849609375,304.145263671875,0.8059871196746826,0.151581272482872,0.1063547953963279,293.0972900390625,297.1499938964844,293.1499938964844,0.2091201245784759,-4347.5771484375,304.158935546875,0.9990000128746032,0.3352161347866058,0.2758814692497253,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5513385534286499,0.050000000745058,0.2287826687097549,291.1450500488281,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017822265625,291.14617919921875,1.0,0.2167334258556366,1.0,1.0,0.975719690322876,1.0,-1.0438004732131958,0.4363187253475189,0.6074817776679993,0.2358282804489135,0.0,0.0,0.3364989757537842,29.66083717346192,28.0,20.06751251220703,-8510.7021484375,117.19800567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,306.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.1912995278835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069888353347778,0.3069958090782165,-6.95423295837827e-06,0.0,0.0001941447117133,0.0,0.0,20.40242576599121,0.0,0.0,0.0,0.3682447373867035,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701480954885482,-1739.501220703125,304.1462707519531,0.7512243390083313,0.1222894936800003,0.1105114445090293,293.0951843261719,297.1499938964844,293.1499938964844,0.0968585908412933,-2350.389892578125,304.1449584960937,0.816755473613739,0.1572604328393936,0.1493366658687591,293.098388671875,297.1499938964844,293.1499938964844,0.0930737033486366,-1681.2294921875,304.145263671875,0.8083081841468811,0.152252584695816,0.1068177744746208,293.0890808105469,297.1499938964844,293.1499938964844,0.2079625576734542,-4328.322265625,304.1593933105469,0.9990000128746032,0.3374938666820526,0.2747040688991546,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5522685050964355,0.050000000745058,0.2287508398294448,291.1478881835937,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.1480407714844,1.0,0.2165742963552475,1.0,1.0,0.975807011127472,1.0,-1.0442403554916382,0.4364749193191528,0.6077654361724854,0.2360359281301498,0.0,0.0,0.3363327980041504,29.499080657958984,31.0,11.84153652191162,-8511.7607421875,117.01451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,306.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1919410228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066458106040954,0.3066527843475342,-6.953297088330146e-06,0.0,0.0001947957352967,0.0,0.0,20.37468147277832,0.0,0.0,0.0,0.3681781589984894,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747523069381,-1754.398193359375,304.1461486816406,0.7530357241630554,0.1233139410614967,0.1114297285676002,293.094970703125,297.1499938964844,293.1499938964844,0.0979717969894409,-2372.210693359375,304.144775390625,0.8188700675964355,0.1586889773607254,0.1506854742765426,293.0981750488281,297.1499938964844,293.1499938964844,0.0941243395209312,-1696.50341796875,304.14508056640625,0.8104480504989624,0.153606966137886,0.1077612787485122,293.0761413574219,297.1499938964844,293.1499938964844,0.208107516169548,-4331.7978515625,304.1558837890625,0.9990000128746032,0.3416727781295776,0.2749287486076355,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1440124511719,1.0,0.2172886133193969,1.0,1.0,0.9759816527366638,1.0,-1.0483694076538086,0.4382353723049164,0.610133945941925,0.2373054176568985,0.0,0.0,0.3371601402759552,29.59155464172364,34.0,-2.2710118293762207,-8543.345703125,118.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.263671875,18000.0,0.0,0.0,0.1930557787418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071236908435821,0.3071306645870209,-6.953446700208588e-06,0.0,0.0001959270739462,0.0,0.0,20.41012191772461,0.0,0.0,0.0,0.3682717382907867,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747523069381,-1754.398193359375,304.1461486816406,0.7530357241630554,0.1233139410614967,0.1114297285676002,293.094970703125,297.1499938964844,293.1499938964844,0.0979717969894409,-2372.210693359375,304.144775390625,0.8188700675964355,0.1586889773607254,0.1506854742765426,293.0981750488281,297.1499938964844,293.1499938964844,0.0941243395209312,-1696.50341796875,304.14508056640625,0.8104480504989624,0.153606966137886,0.1077612787485122,293.0761413574219,297.1499938964844,293.1499938964844,0.208107516169548,-4331.7978515625,304.1558837890625,0.9990000128746032,0.3416727781295776,0.2749287486076355,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1440124511719,1.0,0.2172886133193969,1.0,1.0,0.9759816527366638,1.0,-1.0483694076538086,0.4382353723049164,0.610133945941925,0.2373054176568985,0.0,0.0,0.3371601402759552,29.59155464172364,34.0,-2.2710118293762207,-8543.345703125,118.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.263671875,18000.0,0.0,0.0,0.1930557787418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071236908435821,0.3071306645870209,-6.953446700208588e-06,0.0,0.0001959270739462,0.0,0.0,20.41012191772461,0.0,0.0,0.0,0.3682717382907867,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718572735786438,-1770.4189453125,304.1459655761719,0.7523478865623474,0.1243475377559661,0.1123735606670379,293.0947570800781,297.1499938964844,293.1499938964844,0.0991536229848861,-2395.41796875,304.1445617675781,0.8183075189590454,0.1601268649101257,0.1520604342222213,293.097900390625,297.1499938964844,293.1499938964844,0.0952440574765205,-1712.830322265625,304.1448669433594,0.8098244071006775,0.1549746543169021,0.1087274029850959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110341638326645,-4382.22607421875,304.1490173339844,0.9990000128746032,0.344553530216217,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1361083984375,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1349182128906,1.0,0.2191822975873947,1.0,1.0,0.9761562943458556,1.0,-1.05621075630188,0.4416560232639313,0.6145547032356262,0.2395445257425308,0.0,0.0,0.3395517766475677,30.162681579589844,37.0,-10.867267608642578,-8610.4765625,121.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,306.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.1940789222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093853592872619,0.3093923330307007,-6.958980975468876e-06,0.0,0.0001969654404092,0.0,0.0,20.591611862182617,0.0,0.0,0.0,0.3687481880187988,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718572735786438,-1770.4189453125,304.1459655761719,0.7523478865623474,0.1243475377559661,0.1123735606670379,293.0947570800781,297.1499938964844,293.1499938964844,0.0991536229848861,-2395.41796875,304.1445617675781,0.8183075189590454,0.1601268649101257,0.1520604342222213,293.097900390625,297.1499938964844,293.1499938964844,0.0952440574765205,-1712.830322265625,304.1448669433594,0.8098244071006775,0.1549746543169021,0.1087274029850959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110341638326645,-4382.22607421875,304.1490173339844,0.9990000128746032,0.344553530216217,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1361083984375,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1349182128906,1.0,0.2191822975873947,1.0,1.0,0.9761562943458556,1.0,-1.05621075630188,0.4416560232639313,0.6145547032356262,0.2395445257425308,0.0,0.0,0.3395517766475677,30.162681579589844,37.0,-10.867267608642578,-8610.4765625,121.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,306.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.1940789222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093853592872619,0.3093923330307007,-6.958980975468876e-06,0.0,0.0001969654404092,0.0,0.0,20.591611862182617,0.0,0.0,0.0,0.3687481880187988,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727673396468162,-1787.013916015625,304.1457824707031,0.7496419548988342,0.1253792941570282,0.1133323982357978,293.0945739746094,297.1499938964844,293.1499938964844,0.1003749296069145,-2419.375244140625,304.1443176269531,0.8155667185783386,0.1615666449069976,0.1534538865089416,293.09765625,297.1499938964844,293.1499938964844,0.0964016690850257,-1729.712158203125,304.1446533203125,0.8069308996200562,0.1563442796468734,0.1097079515457153,293.0760192871094,297.1499938964844,293.1499938964844,0.2162561416625976,-4470.712890625,304.140625,0.9990000128746032,0.345601886510849,0.2836502194404602,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5452673435211182,0.050000000745058,0.2289981544017791,291.1250305175781,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1237487792969,1.0,0.2220528274774551,1.0,1.0,0.9764182567596436,1.0,-1.0670684576034546,0.4464330971240997,0.6206353306770325,0.2425590008497238,0.0,0.0,0.3436150550842285,31.146259307861328,40.0,-14.745019912719728,-8709.0439453125,125.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1484375,18000.0,0.0,0.0,0.1951824277639389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136365413665771,0.3136435151100158,-6.971109087317018e-06,0.0,0.0001980853412533,0.0,0.0,20.939208984375,0.0,0.0,0.0,0.3696666359901428,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727673396468162,-1787.013916015625,304.1457824707031,0.7496419548988342,0.1253792941570282,0.1133323982357978,293.0945739746094,297.1499938964844,293.1499938964844,0.1003749296069145,-2419.375244140625,304.1443176269531,0.8155667185783386,0.1615666449069976,0.1534538865089416,293.09765625,297.1499938964844,293.1499938964844,0.0964016690850257,-1729.712158203125,304.1446533203125,0.8069308996200562,0.1563442796468734,0.1097079515457153,293.0760192871094,297.1499938964844,293.1499938964844,0.2162561416625976,-4470.712890625,304.140625,0.9990000128746032,0.345601886510849,0.2836502194404602,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5452673435211182,0.050000000745058,0.2289981544017791,291.1250305175781,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1237487792969,1.0,0.2220528274774551,1.0,1.0,0.9764182567596436,1.0,-1.0670684576034546,0.4464330971240997,0.6206353306770325,0.2425590008497238,0.0,0.0,0.3436150550842285,31.146259307861328,40.0,-14.745019912719728,-8709.0439453125,125.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1484375,18000.0,0.0,0.0,0.1951824277639389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136365413665771,0.3136435151100158,-6.971109087317018e-06,0.0,0.0001980853412533,0.0,0.0,20.939208984375,0.0,0.0,0.0,0.3696666359901428,4.0,0.0,1.0
