time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736793428659439,-1803.6881103515625,304.1456604003906,0.7454188466072083,0.1263970732688903,0.1142935156822204,293.09442138671875,297.1499938964844,293.1499938964844,0.101608857512474,-2443.51171875,304.1441650390625,0.8110796809196472,0.162998229265213,0.1548548340797424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975682511925697,-1746.6951904296875,304.1445007324219,0.802186131477356,0.1577021479606628,0.1106921508908271,293.0906677246094,297.1499938964844,293.1499938964844,0.223396435379982,-4590.240234375,304.1318664550781,0.9990000128746032,0.3445234894752502,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5395928621292114,0.050000000745058,0.2292144149541854,291.11376953125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1125793457031,1.0,0.225730612874031,1.0,1.0,0.9766802191734314,1.0,-1.0803834199905396,0.4523302912712097,0.6280531287193298,0.246194988489151,0.0,0.0,0.3492051362991333,32.490318298339844,43.0,-15.417930603027344,-8833.6064453125,131.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,306.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3515625,18000.0,0.0,0.0,0.1965363025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198470175266266,0.3198540210723877,-6.99033716955455e-06,0.0,0.000199459362193,0.0,0.0,21.455291748046875,0.0,0.0,0.0,0.3710373640060425,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736793428659439,-1803.6881103515625,304.1456604003906,0.7454188466072083,0.1263970732688903,0.1142935156822204,293.09442138671875,297.1499938964844,293.1499938964844,0.101608857512474,-2443.51171875,304.1441650390625,0.8110796809196472,0.162998229265213,0.1548548340797424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975682511925697,-1746.6951904296875,304.1445007324219,0.802186131477356,0.1577021479606628,0.1106921508908271,293.0906677246094,297.1499938964844,293.1499938964844,0.223396435379982,-4590.240234375,304.1318664550781,0.9990000128746032,0.3445234894752502,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5395928621292114,0.050000000745058,0.2292144149541854,291.11376953125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1125793457031,1.0,0.225730612874031,1.0,1.0,0.9766802191734314,1.0,-1.0803834199905396,0.4523302912712097,0.6280531287193298,0.246194988489151,0.0,0.0,0.3492051362991333,32.490318298339844,43.0,-15.417930603027344,-8833.6064453125,131.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,306.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3515625,18000.0,0.0,0.0,0.1965363025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198470175266266,0.3198540210723877,-6.99033716955455e-06,0.0,0.000199459362193,0.0,0.0,21.455291748046875,0.0,0.0,0.0,0.3710373640060425,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741310864686966,-1811.9600830078125,304.1456298828125,0.742889940738678,0.1268976926803589,0.1147714853286743,293.0943908691406,297.1499938964844,293.1499938964844,0.1022252887487411,-2455.53955078125,304.14410400390625,0.8082888722419739,0.1637081056833267,0.155554786324501,293.09747314453125,297.1499938964844,293.1499938964844,0.098149187862873,-1755.13671875,304.1444396972656,0.7992948293685913,0.1583730429410934,0.1111825257539749,293.10162353515625,297.1499938964844,293.1499938964844,0.2275847792625427,-4659.75341796875,304.1275329589844,0.9990000128746032,0.3431262969970703,0.295568972826004,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.536402702331543,0.050000000745058,0.2293430268764495,291.1083984375,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1072692871094,1.0,0.2278236448764801,1.0,1.0,0.9768112301826476,1.0,-1.087805986404419,0.455632209777832,0.6321737766265869,0.248201847076416,0.0,0.0,0.3525194823741913,33.2829704284668,43.0,-15.090627670288086,-8903.99609375,134.6316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,306.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.986328125,18000.0,0.0,0.0,0.1973538547754287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236528635025024,0.3236598670482635,-7.002641723374836e-06,0.0,0.0002002890832955,0.0,0.0,21.77547645568848,0.0,0.0,0.0,0.371890664100647,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745781660079956,-1820.153076171875,304.1456298828125,0.7401554584503174,0.127391830086708,0.1152464002370834,293.0943908691406,297.1499938964844,293.1499938964844,0.1028392687439918,-2467.498046875,304.1440734863281,0.8051721453666687,0.1644129753112793,0.1562529355287552,293.09747314453125,297.1499938964844,293.1499938964844,0.0987263396382331,-1763.5108642578125,304.1444091796875,0.7961395382881165,0.1590372771024704,0.111670471727848,293.1148986816406,297.1499938964844,293.1499938964844,0.2321312576532364,-4734.77197265625,304.12335205078125,0.9990000128746032,0.3411328196525574,0.3003082275390625,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5330528616905212,0.050000000745058,0.2294841110706329,291.1033020019531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776123046875,291.1022644042969,1.0,0.2300614863634109,1.0,1.0,0.9770045876502992,1.0,-1.095657229423523,0.4591328501701355,0.6365243792533875,0.2503095865249634,0.0,0.0,0.3561449944972992,34.148780822753906,31.0,-14.477843284606934,-8979.0078125,138.28292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6484375,18000.0,0.0,0.0,0.1982854753732681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279043734073639,0.3279114067554474,-7.016752078925492e-06,0.0,0.0002012345503317,0.0,0.0,22.13645362854004,0.0,0.0,0.0,0.3728545904159546,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753029137849807,-1833.2266845703125,304.1458740234375,0.7445717453956604,0.1284080445766449,0.1161292642354965,293.0942687988281,297.1499938964844,293.1499938964844,0.1038715541362762,-2487.281494140625,304.14434814453125,0.8105260729789734,0.1658502966165542,0.1575803309679031,293.0971984863281,297.1499938964844,293.1499938964844,0.099703125655651,-1777.4566650390625,304.1446533203125,0.801531970500946,0.160422682762146,0.1126071065664291,293.13555908203125,297.1499938964844,293.1499938964844,0.2293132245540619,-4684.5126953125,304.1375732421875,0.9990000128746032,0.3377872407436371,0.2969253063201904,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5354335904121399,0.050000000745058,0.2293828874826431,291.1077880859375,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.11083984375,1.0,0.2286805957555771,1.0,1.0,0.9773913621902466,1.0,-1.095261812210083,0.4588151276111603,0.6364466547966003,0.2505280375480652,0.0,0.0,0.3619357943534851,33.61154556274414,25.0,14.19115161895752,-9062.927734375,137.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358703613281,306.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.263671875,18000.0,0.0,0.0,0.200442835688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363817930221557,0.3363888263702392,-7.048573934298474e-06,0.0,0.0002034239878412,0.0,0.0,22.874589920043945,0.0,0.0,0.0,0.3748089075088501,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753029137849807,-1833.2266845703125,304.1458740234375,0.7445717453956604,0.1284080445766449,0.1161292642354965,293.0942687988281,297.1499938964844,293.1499938964844,0.1038715541362762,-2487.281494140625,304.14434814453125,0.8105260729789734,0.1658502966165542,0.1575803309679031,293.0971984863281,297.1499938964844,293.1499938964844,0.099703125655651,-1777.4566650390625,304.1446533203125,0.801531970500946,0.160422682762146,0.1126071065664291,293.13555908203125,297.1499938964844,293.1499938964844,0.2293132245540619,-4684.5126953125,304.1375732421875,0.9990000128746032,0.3377872407436371,0.2969253063201904,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5354335904121399,0.050000000745058,0.2293828874826431,291.1077880859375,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.11083984375,1.0,0.2286805957555771,1.0,1.0,0.9773913621902466,1.0,-1.095261812210083,0.4588151276111603,0.6364466547966003,0.2505280375480652,0.0,0.0,0.3619357943534851,33.61154556274414,25.0,14.19115161895752,-9062.927734375,137.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358703613281,306.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.263671875,18000.0,0.0,0.0,0.200442835688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363817930221557,0.3363888263702392,-7.048573934298474e-06,0.0,0.0002034239878412,0.0,0.0,22.874589920043945,0.0,0.0,0.0,0.3748089075088501,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758572667837143,-1842.9007568359373,304.1463317871094,0.7542404532432556,0.1294394731521606,0.1169975474476814,293.09405517578125,297.1499938964844,293.1499938964844,0.1046882048249244,-2502.489990234375,304.1448669433594,0.8212351202964783,0.1673001945018768,0.158889889717102,293.0970153808594,297.1499938964844,293.1499938964844,0.1004752442240715,-1788.1610107421875,304.1451416015625,0.8126562833786011,0.1617988795042038,0.1135326996445655,293.13153076171875,297.1499938964844,293.1499938964844,0.2201628386974334,-4529.54931640625,304.1569519042969,0.9990000128746032,0.338924765586853,0.287314772605896,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5424747467041016,0.050000000745058,0.2291021049022674,291.1366577148437,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.1393127441406,1.0,0.2252370566129684,1.0,1.0,0.977778136730194,1.0,-1.0871154069900513,0.455009788274765,0.6321055889129639,0.2487258315086364,0.0,0.0,0.3617233335971832,32.00564956665039,28.0,31.03782844543457,-9041.974609375,132.08975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6963806152344,306.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.202587753534317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378823101520538,0.3378893733024597,-7.062673375912709e-06,0.0,0.0002056008233921,0.0,0.0,23.032230377197266,0.0,0.0,0.0,0.3752578198909759,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758572667837143,-1842.9007568359373,304.1463317871094,0.7542404532432556,0.1294394731521606,0.1169975474476814,293.09405517578125,297.1499938964844,293.1499938964844,0.1046882048249244,-2502.489990234375,304.1448669433594,0.8212351202964783,0.1673001945018768,0.158889889717102,293.0970153808594,297.1499938964844,293.1499938964844,0.1004752442240715,-1788.1610107421875,304.1451416015625,0.8126562833786011,0.1617988795042038,0.1135326996445655,293.13153076171875,297.1499938964844,293.1499938964844,0.2201628386974334,-4529.54931640625,304.1569519042969,0.9990000128746032,0.338924765586853,0.287314772605896,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5424747467041016,0.050000000745058,0.2291021049022674,291.1366577148437,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.1393127441406,1.0,0.2252370566129684,1.0,1.0,0.977778136730194,1.0,-1.0871154069900513,0.455009788274765,0.6321055889129639,0.2487258315086364,0.0,0.0,0.3617233335971832,32.00564956665039,28.0,31.03782844543457,-9041.974609375,132.08975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6963806152344,306.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.202587753534317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378823101520538,0.3378893733024597,-7.062673375912709e-06,0.0,0.0002056008233921,0.0,0.0,23.032230377197266,0.0,0.0,0.0,0.3752578198909759,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765159949660301,-1854.710693359375,304.1464538574219,0.760936439037323,0.1304617077112198,0.1178875565528869,293.0939636230469,297.1499938964844,293.1499938964844,0.1056359931826591,-2520.459228515625,304.1449890136719,0.8283707499504089,0.1687405556440353,0.1602213680744171,293.0971374511719,297.1499938964844,293.1499938964844,0.1013325974345207,-1800.2528076171875,304.14532470703125,0.8197616934776306,0.1631180793046951,0.1144360229372978,293.1117858886719,297.1499938964844,293.1499938964844,0.2147433012723922,-4438.92578125,304.1632995605469,0.9990000128746032,0.3433833122253418,0.2817768454551697,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.546715497970581,0.050000000745058,0.2289445549249649,291.153076171875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1535949707031,1.0,0.2237507402896881,1.0,1.0,0.9780418276786804,1.0,-1.084025740623474,0.4535078108310699,0.6305179595947266,0.2481855899095535,0.0,0.0,0.3599976003170013,31.1274642944336,31.0,18.6722412109375,-9015.41796875,129.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,306.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.29296875,18000.0,0.0,0.0,0.2043068259954452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359118998050689,0.3359189629554748,-7.05881120666163e-06,0.0,0.0002073454525088,0.0,0.0,22.86995506286621,0.0,0.0,0.0,0.3748522400856018,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765159949660301,-1854.710693359375,304.1464538574219,0.760936439037323,0.1304617077112198,0.1178875565528869,293.0939636230469,297.1499938964844,293.1499938964844,0.1056359931826591,-2520.459228515625,304.1449890136719,0.8283707499504089,0.1687405556440353,0.1602213680744171,293.0971374511719,297.1499938964844,293.1499938964844,0.1013325974345207,-1800.2528076171875,304.14532470703125,0.8197616934776306,0.1631180793046951,0.1144360229372978,293.1117858886719,297.1499938964844,293.1499938964844,0.2147433012723922,-4438.92578125,304.1632995605469,0.9990000128746032,0.3433833122253418,0.2817768454551697,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.546715497970581,0.050000000745058,0.2289445549249649,291.153076171875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1535949707031,1.0,0.2237507402896881,1.0,1.0,0.9780418276786804,1.0,-1.084025740623474,0.4535078108310699,0.6305179595947266,0.2481855899095535,0.0,0.0,0.3599976003170013,31.1274642944336,31.0,18.6722412109375,-9015.41796875,129.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,306.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.29296875,18000.0,0.0,0.0,0.2043068259954452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359118998050689,0.3359189629554748,-7.05881120666163e-06,0.0,0.0002073454525088,0.0,0.0,22.86995506286621,0.0,0.0,0.0,0.3748522400856018,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773008540272712,-1869.0987548828125,304.1463317871094,0.7641528248786926,0.131480798125267,0.1187945231795311,293.0938720703125,297.1499938964844,293.1499938964844,0.1067482084035873,-2541.849609375,304.1448059082031,0.8318466544151306,0.1701789647340774,0.1615715622901916,293.0971069335937,297.1499938964844,293.1499938964844,0.1023551598191261,-1814.9068603515625,304.1451721191406,0.8231316804885864,0.1644582897424698,0.1153604164719581,293.0933837890625,297.1499938964844,293.1499938964844,0.2132982462644577,-4415.892578125,304.1611328125,0.9990000128746032,0.3480923175811767,0.2803444862365722,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5478309392929077,0.050000000745058,0.2289043217897415,291.1524353027344,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1519775390625,1.0,0.223805546760559,1.0,1.0,0.978305459022522,1.0,-1.0860755443572998,0.4543162286281585,0.6317592859268188,0.2489855736494064,0.0,0.0,0.3596216142177582,30.948091506958008,34.0,2.111780166625977,-9029.515625,129.87059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471008300781,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.2055915296077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349234163761139,0.3349304497241974,-7.053729405015474e-06,0.0,0.0002086492604576,0.0,0.0,22.77915954589844,0.0,0.0,0.0,0.3746127188205719,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773008540272712,-1869.0987548828125,304.1463317871094,0.7641528248786926,0.131480798125267,0.1187945231795311,293.0938720703125,297.1499938964844,293.1499938964844,0.1067482084035873,-2541.849609375,304.1448059082031,0.8318466544151306,0.1701789647340774,0.1615715622901916,293.0971069335937,297.1499938964844,293.1499938964844,0.1023551598191261,-1814.9068603515625,304.1451721191406,0.8231316804885864,0.1644582897424698,0.1153604164719581,293.0933837890625,297.1499938964844,293.1499938964844,0.2132982462644577,-4415.892578125,304.1611328125,0.9990000128746032,0.3480923175811767,0.2803444862365722,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5478309392929077,0.050000000745058,0.2289043217897415,291.1524353027344,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1519775390625,1.0,0.223805546760559,1.0,1.0,0.978305459022522,1.0,-1.0860755443572998,0.4543162286281585,0.6317592859268188,0.2489855736494064,0.0,0.0,0.3596216142177582,30.948091506958008,34.0,2.111780166625977,-9029.515625,129.87059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471008300781,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.2055915296077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349234163761139,0.3349304497241974,-7.053729405015474e-06,0.0,0.0002086492604576,0.0,0.0,22.77915954589844,0.0,0.0,0.0,0.3746127188205719,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777155384421348,-1876.7464599609373,304.146240234375,0.7646618485450745,0.1319902390241623,0.1192549839615821,293.09381103515625,297.1499938964844,293.1499938964844,0.1073340401053428,-2553.138671875,304.1446838378906,0.8324564695358276,0.1708990931510925,0.1622547358274459,293.0970764160156,297.1499938964844,293.1499938964844,0.1029002517461776,-1822.736572265625,304.1450500488281,0.8237029314041138,0.1651344299316406,0.1158334910869598,293.08697509765625,297.1499938964844,293.1499938964844,0.2137478142976761,-4424.1591796875,304.1582946777344,0.9990000128746032,0.3500752449035644,0.2808696925640106,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5474210977554321,0.050000000745058,0.2289189398288726,291.149658203125,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.1488647460937,1.0,0.2243316024541854,1.0,1.0,0.9784373044967652,1.0,-1.0886632204055786,0.4554276764392853,0.6332355737686157,0.2497822493314743,0.0,0.0,0.3599213659763336,31.065692901611328,34.0,-3.694747924804688,-9051.140625,130.74549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723388671875,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.2061188668012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335055410861969,0.3350624740123749,-7.053238277876517e-06,0.0,0.0002091844507958,0.0,0.0,22.787721633911133,0.0,0.0,0.0,0.3746333420276642,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781425014138221,-1884.6463623046875,304.1461486816406,0.764523446559906,0.1324985921382904,0.1197189688682556,293.0937805175781,297.1499938964844,293.1499938964844,0.1079371497035026,-2564.767822265625,304.1445617675781,0.8324052095413208,0.1716193258762359,0.1629425138235092,293.0970458984375,297.1499938964844,293.1499938964844,0.1034633442759513,-1830.8310546875,304.1449279785156,0.8236230611801147,0.1658117920160293,0.1163112595677375,293.0829467773437,297.1499938964844,293.1499938964844,0.2148906290531158,-4444.03955078125,304.1546936035156,0.9990000128746032,0.3516637682914734,0.2821188271045685,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464498400688171,0.050000000745058,0.2289539575576782,291.1454772949219,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.225147932767868,1.0,1.0,0.9785618782043456,1.0,-1.092159867286682,0.4569529891014099,0.635206937789917,0.2508055865764618,0.0,0.0,0.3606361150741577,31.30486297607422,37.0,-8.408377647399902,-9081.615234375,132.08238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,306.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.206599935889244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356563448905945,0.335663378238678,-7.054314210108714e-06,0.0,0.0002096726675517,0.0,0.0,22.83677864074707,0.0,0.0,0.0,0.3747629225254059,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790170058608055,-1900.87890625,304.1459655761719,0.7625530362129211,0.1335066258907318,0.1206521168351173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091767251491546,-2588.6572265625,304.144287109375,0.8305742740631104,0.1730560511350631,0.1643277257680893,293.0970153808594,297.1499938964844,293.1499938964844,0.1046221777796745,-1847.4825439453125,304.1446838378906,0.8217513561248779,0.167162075638771,0.1172745004296302,293.0830078125,297.1499938964844,293.1499938964844,0.2190256267786026,-4514.44482421875,304.1462097167969,0.9990000128746032,0.3533746302127838,0.2865394651889801,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1347045898437,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1334533691406,1.0,0.227552130818367,1.0,1.0,0.9788109064102172,1.0,-1.1015545129776,0.4611057341098785,0.6404487490653992,0.2534343898296356,0.0,0.0,0.363377183675766,32.112998962402344,40.0,-14.05445957183838,-9168.3251953125,136.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,306.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48046875,18000.0,0.0,0.0,0.2075226008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338511198759079,0.3385182619094848,-7.062265922286315e-06,0.0,0.0002106090541929,0.0,0.0,23.079078674316406,0.0,0.0,0.0,0.3754065334796905,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790170058608055,-1900.87890625,304.1459655761719,0.7625530362129211,0.1335066258907318,0.1206521168351173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091767251491546,-2588.6572265625,304.144287109375,0.8305742740631104,0.1730560511350631,0.1643277257680893,293.0970153808594,297.1499938964844,293.1499938964844,0.1046221777796745,-1847.4825439453125,304.1446838378906,0.8217513561248779,0.167162075638771,0.1172745004296302,293.0830078125,297.1499938964844,293.1499938964844,0.2190256267786026,-4514.44482421875,304.1462097167969,0.9990000128746032,0.3533746302127838,0.2865394651889801,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1347045898437,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1334533691406,1.0,0.227552130818367,1.0,1.0,0.9788109064102172,1.0,-1.1015545129776,0.4611057341098785,0.6404487490653992,0.2534343898296356,0.0,0.0,0.363377183675766,32.112998962402344,40.0,-14.05445957183838,-9168.3251953125,136.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,306.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48046875,18000.0,0.0,0.0,0.2075226008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338511198759079,0.3385182619094848,-7.062265922286315e-06,0.0,0.0002106090541929,0.0,0.0,23.079078674316406,0.0,0.0,0.0,0.3754065334796905,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798957124352455,-1917.228515625,304.1458435058594,0.7587658762931824,0.1344938725233078,0.1215821728110313,293.0937194824219,297.1499938964844,293.1499938964844,0.1104341372847557,-2612.83642578125,304.14410400390625,0.8268741965293884,0.1744798123836517,0.1657167822122573,293.0970458984375,297.1499938964844,293.1499938964844,0.1057949513196945,-1864.298095703125,304.1445007324219,0.8179935216903687,0.1684942692518234,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252822071313858,-4619.39306640625,304.1370544433594,0.9990000128746032,0.3528085350990295,0.2931448817253113,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1229553222656,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1216735839844,1.0,0.2308322638273239,1.0,1.0,0.9790599942207336,1.0,-1.1136513948440552,0.4665188789367676,0.6471325755119324,0.2566806674003601,0.0,0.0,0.3677719533443451,33.31011199951172,43.0,-16.034969329833984,-9284.1787109375,141.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,306.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.83984375,18000.0,0.0,0.0,0.2085620760917663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435626029968261,0.343569666147232,-7.078595899656648e-06,0.0,0.0002116639952873,0.0,0.0,23.51732635498047,0.0,0.0,0.0,0.3765766322612762,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798957124352455,-1917.228515625,304.1458435058594,0.7587658762931824,0.1344938725233078,0.1215821728110313,293.0937194824219,297.1499938964844,293.1499938964844,0.1104341372847557,-2612.83642578125,304.14410400390625,0.8268741965293884,0.1744798123836517,0.1657167822122573,293.0970458984375,297.1499938964844,293.1499938964844,0.1057949513196945,-1864.298095703125,304.1445007324219,0.8179935216903687,0.1684942692518234,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252822071313858,-4619.39306640625,304.1370544433594,0.9990000128746032,0.3528085350990295,0.2931448817253113,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1229553222656,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1216735839844,1.0,0.2308322638273239,1.0,1.0,0.9790599942207336,1.0,-1.1136513948440552,0.4665188789367676,0.6471325755119324,0.2566806674003601,0.0,0.0,0.3677719533443451,33.31011199951172,43.0,-16.034969329833984,-9284.1787109375,141.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,306.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.83984375,18000.0,0.0,0.0,0.2085620760917663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435626029968261,0.343569666147232,-7.078595899656648e-06,0.0,0.0002116639952873,0.0,0.0,23.51732635498047,0.0,0.0,0.0,0.3765766322612762,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807627588510513,-1933.3841552734373,304.1457824707031,0.7536824345588684,0.1354527175426483,0.1224995851516723,293.0938415527344,297.1499938964844,293.1499938964844,0.1116908565163612,-2636.931884765625,304.1439819335937,0.8217841982841492,0.1758826076984405,0.1670997738838195,293.0970764160156,297.1499938964844,293.1499938964844,0.1069763675332069,-1881.1905517578125,304.1443786621094,0.8127925992012024,0.1698302030563354,0.1192056238651275,293.1169738769531,297.1499938964844,293.1499938964844,0.2332956194877624,-4752.17431640625,304.1280212402344,0.9990000128746032,0.3496394455432892,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5322151184082031,0.050000000745058,0.2295193672180175,291.111328125,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.11016845703125,1.0,0.234823927283287,1.0,1.0,0.9794496297836304,1.0,-1.1279184818267822,0.4729698598384857,0.6549485921859741,0.260357141494751,0.0,0.0,0.3737099170684814,34.84375,31.0,-16.036184310913086,-9423.8671875,148.27841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.974609375,18000.0,0.0,0.0,0.209903597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507604897022247,0.3507676124572754,-7.103604275471298e-06,0.0,0.0002130254579242,0.0,0.0,24.153221130371094,0.0,0.0,0.0,0.3782805502414703,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807627588510513,-1933.3841552734373,304.1457824707031,0.7536824345588684,0.1354527175426483,0.1224995851516723,293.0938415527344,297.1499938964844,293.1499938964844,0.1116908565163612,-2636.931884765625,304.1439819335937,0.8217841982841492,0.1758826076984405,0.1670997738838195,293.0970764160156,297.1499938964844,293.1499938964844,0.1069763675332069,-1881.1905517578125,304.1443786621094,0.8127925992012024,0.1698302030563354,0.1192056238651275,293.1169738769531,297.1499938964844,293.1499938964844,0.2332956194877624,-4752.17431640625,304.1280212402344,0.9990000128746032,0.3496394455432892,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5322151184082031,0.050000000745058,0.2295193672180175,291.111328125,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.11016845703125,1.0,0.234823927283287,1.0,1.0,0.9794496297836304,1.0,-1.1279184818267822,0.4729698598384857,0.6549485921859741,0.260357141494751,0.0,0.0,0.3737099170684814,34.84375,31.0,-16.036184310913086,-9423.8671875,148.27841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.974609375,18000.0,0.0,0.0,0.209903597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507604897022247,0.3507676124572754,-7.103604275471298e-06,0.0,0.0002130254579242,0.0,0.0,24.153221130371094,0.0,0.0,0.0,0.3782805502414703,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814457833766937,-1945.8865966796875,304.1460876464844,0.7587295770645142,0.1364271640777588,0.1233431473374366,293.0938415527344,297.1499938964844,293.1499938964844,0.112728826701641,-2656.477783203125,304.144287109375,0.8272814750671387,0.1773038506507873,0.1684083193540573,293.0973205566406,297.1499938964844,293.1499938964844,0.1079315915703773,-1894.5931396484373,304.1446838378906,0.8182875514030457,0.1711266785860061,0.1201046258211135,293.1374206542969,297.1499938964844,293.1499938964844,0.2297954112291336,-4691.06103515625,304.1418151855469,0.9990000128746032,0.3462854027748108,0.2974341511726379,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1150817871094,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.1180114746094,1.0,0.23316490650177,1.0,1.0,0.9798392057418824,1.0,-1.126545548439026,0.472162127494812,0.6543834805488586,0.260448008775711,0.0,0.0,0.3786012530326843,34.18244171142578,25.0,13.086692810058594,-9499.744140625,146.6312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,306.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5234375,18000.0,0.0,0.0,0.2115972936153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585730791091919,0.3585802316665649,-7.135255600587698e-06,0.0,0.0002147443592548,0.0,0.0,24.866249084472656,0.0,0.0,0.0,0.3801674842834472,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814457833766937,-1945.8865966796875,304.1460876464844,0.7587295770645142,0.1364271640777588,0.1233431473374366,293.0938415527344,297.1499938964844,293.1499938964844,0.112728826701641,-2656.477783203125,304.144287109375,0.8272814750671387,0.1773038506507873,0.1684083193540573,293.0973205566406,297.1499938964844,293.1499938964844,0.1079315915703773,-1894.5931396484373,304.1446838378906,0.8182875514030457,0.1711266785860061,0.1201046258211135,293.1374206542969,297.1499938964844,293.1499938964844,0.2297954112291336,-4691.06103515625,304.1418151855469,0.9990000128746032,0.3462854027748108,0.2974341511726379,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1150817871094,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.1180114746094,1.0,0.23316490650177,1.0,1.0,0.9798392057418824,1.0,-1.126545548439026,0.472162127494812,0.6543834805488586,0.260448008775711,0.0,0.0,0.3786012530326843,34.18244171142578,25.0,13.086692810058594,-9499.744140625,146.6312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,306.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5234375,18000.0,0.0,0.0,0.2115972936153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585730791091919,0.3585802316665649,-7.135255600587698e-06,0.0,0.0002147443592548,0.0,0.0,24.866249084472656,0.0,0.0,0.0,0.3801674842834472,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816854014992713,-1950.0723876953125,304.1463623046875,0.7634653449058533,0.1369095593690872,0.1237526535987854,293.0938415527344,297.1499938964844,293.1499938964844,0.1131192669272422,-2663.57470703125,304.1446228027344,0.832279622554779,0.1780172437429428,0.1690545827150344,293.0975036621094,297.1499938964844,293.1499938964844,0.1082586497068405,-1898.9903564453125,304.1450500488281,0.8231772780418396,0.1717527955770492,0.1205229610204696,293.1380920410156,297.1499938964844,293.1499938964844,0.2253867089748382,-4616.515625,304.1513061523437,0.9990000128746032,0.3463066816329956,0.2928442060947418,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1302795410156,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.1300964355469,291.13348388671875,1.0,0.2315718978643417,1.0,1.0,0.9800339937210084,1.0,-1.1226428747177124,0.4702692031860351,0.652373731136322,0.2597438395023346,0.0,0.0,0.3784070909023285,33.41031646728516,25.0,26.621826171875,-9493.5,144.0894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,306.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.080078125,18000.0,0.0,0.0,0.2124565541744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596227467060089,0.3596298694610595,-7.144593837438151e-06,0.0,0.0002156163973268,0.0,0.0,24.97932815551757,0.0,0.0,0.0,0.3804713785648346,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819350853562355,-1954.489990234375,304.14654541015625,0.7692646384239197,0.1373952329158783,0.1241537258028984,293.09381103515625,297.1499938964844,293.1499938964844,0.1135270893573761,-2671.051513671875,304.14483642578125,0.8383400440216064,0.1787303686141967,0.1696937680244445,293.09765625,297.1499938964844,293.1499938964844,0.1086031571030616,-1903.6727294921875,304.14532470703125,0.8290504217147827,0.1723882406949997,0.1209371760487556,293.1326904296875,297.1499938964844,293.1499938964844,0.2200399041175842,-4526.4560546875,304.1607971191406,0.9990000128746032,0.3475150465965271,0.2872055768966675,293.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5425560474395752,0.050000000745058,0.2290979176759719,291.1434020996094,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1275329589844,291.1459045410156,1.0,0.2294914126396179,1.0,1.0,0.9802053570747375,1.0,-1.1174254417419434,0.4677515625953674,0.6496739387512207,0.2587822079658508,0.0,0.0,0.3775133788585663,32.47158432006836,28.0,30.059467315673828,-9466.033203125,140.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,306.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.2132313549518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589652180671692,0.3589723408222198,-7.146212738007307e-06,0.0,0.000216402724618,0.0,0.0,24.932764053344727,0.0,0.0,0.0,0.3803680837154388,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825391858816146,-1965.4547119140625,304.1466979980469,0.7765616178512573,0.1383604705333709,0.1249900534749031,293.09393310546875,297.1499938964844,293.1499938964844,0.1144618391990661,-2688.466064453125,304.1449890136719,0.84603351354599,0.1801343411207199,0.1709911823272705,293.09783935546875,297.1499938964844,293.1499938964844,0.1094367429614067,-1915.2371826171875,304.1454772949219,0.8364240527153015,0.1736803203821182,0.1218079179525375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141383439302444,-4428.0849609375,304.1666564941406,0.9990000128746032,0.3521501421928406,0.2811645269393921,293.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5471906065940857,0.050000000745058,0.2289263010025024,291.1589050292969,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15924072265625,1.0,0.2278180420398712,1.0,1.0,0.980548083782196,1.0,-1.1135705709457395,0.4657802879810333,0.647790253162384,0.2583432197570801,0.0,0.0,0.3750507533550262,31.513715744018555,31.0,17.26096534729004,-9428.1513671875,138.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.2144118100404739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558275997638702,0.3558347225189209,-7.137316515581915e-06,0.0,0.0002176007255911,0.0,0.0,24.65715217590332,0.0,0.0,0.0,0.3796577751636505,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825391858816146,-1965.4547119140625,304.1466979980469,0.7765616178512573,0.1383604705333709,0.1249900534749031,293.09393310546875,297.1499938964844,293.1499938964844,0.1144618391990661,-2688.466064453125,304.1449890136719,0.84603351354599,0.1801343411207199,0.1709911823272705,293.09783935546875,297.1499938964844,293.1499938964844,0.1094367429614067,-1915.2371826171875,304.1454772949219,0.8364240527153015,0.1736803203821182,0.1218079179525375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141383439302444,-4428.0849609375,304.1666564941406,0.9990000128746032,0.3521501421928406,0.2811645269393921,293.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5471906065940857,0.050000000745058,0.2289263010025024,291.1589050292969,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15924072265625,1.0,0.2278180420398712,1.0,1.0,0.980548083782196,1.0,-1.1135705709457395,0.4657802879810333,0.647790253162384,0.2583432197570801,0.0,0.0,0.3750507533550262,31.513715744018555,31.0,17.26096534729004,-9428.1513671875,138.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.2144118100404739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558275997638702,0.3558347225189209,-7.137316515581915e-06,0.0,0.0002176007255911,0.0,0.0,24.65715217590332,0.0,0.0,0.0,0.3796577751636505,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832643657922744,-1978.933349609375,304.1465759277344,0.7800338864326477,0.1392961293458938,0.1258265525102615,293.0941162109375,297.1499938964844,293.1499938964844,0.1155648380517959,-2709.342041015625,304.1448059082031,0.8498445749282837,0.1815174221992492,0.1722915172576904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104488596320152,-1929.526611328125,304.1452941894531,0.8400347828865051,0.1749567091464996,0.1226972714066505,293.0927124023437,297.1499938964844,293.1499938964844,0.2123340666294098,-4399.3017578125,304.1639709472656,0.9990000128746032,0.3570251166820526,0.2793503105640411,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5486074686050415,0.050000000745058,0.2288755774497985,291.1569519042969,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1563720703125,1.0,0.2277107238769531,1.0,1.0,0.9808908104896544,1.0,-1.114962816238403,0.4662447869777679,0.648717999458313,0.259102314710617,0.0,0.0,0.3741591274738312,31.27316665649414,34.0,0.496793657541275,-9434.5107421875,137.9628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,306.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.2151650041341781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540289103984833,0.3540360331535339,-7.128230663511204e-06,0.0,0.0002183651376981,0.0,0.0,24.486934661865234,0.0,0.0,0.0,0.3792041838169098,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832643657922744,-1978.933349609375,304.1465759277344,0.7800338864326477,0.1392961293458938,0.1258265525102615,293.0941162109375,297.1499938964844,293.1499938964844,0.1155648380517959,-2709.342041015625,304.1448059082031,0.8498445749282837,0.1815174221992492,0.1722915172576904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104488596320152,-1929.526611328125,304.1452941894531,0.8400347828865051,0.1749567091464996,0.1226972714066505,293.0927124023437,297.1499938964844,293.1499938964844,0.2123340666294098,-4399.3017578125,304.1639709472656,0.9990000128746032,0.3570251166820526,0.2793503105640411,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5486074686050415,0.050000000745058,0.2288755774497985,291.1569519042969,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1563720703125,1.0,0.2277107238769531,1.0,1.0,0.9808908104896544,1.0,-1.114962816238403,0.4662447869777679,0.648717999458313,0.259102314710617,0.0,0.0,0.3741591274738312,31.27316665649414,34.0,0.496793657541275,-9434.5107421875,137.9628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,306.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.2151650041341781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540289103984833,0.3540360331535339,-7.128230663511204e-06,0.0,0.0002183651376981,0.0,0.0,24.486934661865234,0.0,0.0,0.0,0.3792041838169098,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840302258729934,-1993.2735595703125,304.1464538574219,0.7803387641906738,0.1402035504579544,0.1266563087701797,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356446385383,-2731.562255859375,304.14459228515625,0.8504199385643005,0.1828809827566146,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115060970187187,-1944.498046875,304.1451110839844,0.8404742479324341,0.1761876791715622,0.1235697939991951,293.0824279785156,297.1499938964844,293.1499938964844,0.2136954963207245,-4423.853515625,304.1569519042969,0.9990000128746032,0.3605856597423553,0.2808775603771209,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5474138855934143,0.050000000745058,0.228918045759201,291.1485595703125,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289110720157623,1.0,1.0,0.9811291694641112,1.0,-1.1204514503479004,0.468650221824646,0.6518011689186096,0.2607089579105377,0.0,0.0,0.3748491108417511,31.58400535583496,37.0,-10.426127433776855,-9481.1591796875,140.0146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130859375,306.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.2156819105148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542693257331848,0.3542764484882355,-7.126495802367572e-06,0.0,0.0002188897196901,0.0,0.0,24.50018310546875,0.0,0.0,0.0,0.3792364597320556,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840302258729934,-1993.2735595703125,304.1464538574219,0.7803387641906738,0.1402035504579544,0.1266563087701797,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356446385383,-2731.562255859375,304.14459228515625,0.8504199385643005,0.1828809827566146,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115060970187187,-1944.498046875,304.1451110839844,0.8404742479324341,0.1761876791715622,0.1235697939991951,293.0824279785156,297.1499938964844,293.1499938964844,0.2136954963207245,-4423.853515625,304.1569519042969,0.9990000128746032,0.3605856597423553,0.2808775603771209,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5474138855934143,0.050000000745058,0.228918045759201,291.1485595703125,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289110720157623,1.0,1.0,0.9811291694641112,1.0,-1.1204514503479004,0.468650221824646,0.6518011689186096,0.2607089579105377,0.0,0.0,0.3748491108417511,31.58400535583496,37.0,-10.426127433776855,-9481.1591796875,140.0146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130859375,306.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.2156819105148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542693257331848,0.3542764484882355,-7.126495802367572e-06,0.0,0.0002188897196901,0.0,0.0,24.50018310546875,0.0,0.0,0.0,0.3792364597320556,4.0,0.0,1.0
