time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848179534077644,-2008.0882568359373,304.1463317871094,0.7780324816703796,0.1410866528749466,0.1274771094322204,293.0946960449219,297.1499938964844,293.1499938964844,0.117947332561016,-2754.564208984375,304.1443786621094,0.8483151793479919,0.1842218786478042,0.1748908460140228,293.0989685058594,297.1499938964844,293.1499938964844,0.1125964894890785,-1959.94873046875,304.1449279785156,0.8383142352104187,0.1773923337459564,0.1244345009326934,293.0844421386719,297.1499938964844,293.1499938964844,0.217714175581932,-4492.6083984375,304.1479187011719,0.9990000128746032,0.3619111478328705,0.2851695120334625,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5441006422042847,0.050000000745058,0.2290392518043518,291.1361083984375,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1347045898437,1.0,0.2311939895153045,1.0,1.0,0.981367528438568,1.0,-1.1293280124664309,0.4726942181587219,0.656633734703064,0.2629289031028747,0.0,0.0,0.3775141835212707,32.358543395996094,40.0,-16.32187843322754,-9565.791015625,143.89175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,306.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.779296875,18000.0,0.0,0.0,0.2161803692579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570676445960998,0.3570747673511505,-7.134237876016414e-06,0.0,0.0002193956024711,0.0,0.0,24.74458122253418,0.0,0.0,0.0,0.379887580871582,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848179534077644,-2008.0882568359373,304.1463317871094,0.7780324816703796,0.1410866528749466,0.1274771094322204,293.0946960449219,297.1499938964844,293.1499938964844,0.117947332561016,-2754.564208984375,304.1443786621094,0.8483151793479919,0.1842218786478042,0.1748908460140228,293.0989685058594,297.1499938964844,293.1499938964844,0.1125964894890785,-1959.94873046875,304.1449279785156,0.8383142352104187,0.1773923337459564,0.1244345009326934,293.0844421386719,297.1499938964844,293.1499938964844,0.217714175581932,-4492.6083984375,304.1479187011719,0.9990000128746032,0.3619111478328705,0.2851695120334625,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5441006422042847,0.050000000745058,0.2290392518043518,291.1361083984375,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1347045898437,1.0,0.2311939895153045,1.0,1.0,0.981367528438568,1.0,-1.1293280124664309,0.4726942181587219,0.656633734703064,0.2629289031028747,0.0,0.0,0.3775141835212707,32.358543395996094,40.0,-16.32187843322754,-9565.791015625,143.89175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,306.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.779296875,18000.0,0.0,0.0,0.2161803692579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570676445960998,0.3570747673511505,-7.134237876016414e-06,0.0,0.0002193956024711,0.0,0.0,24.74458122253418,0.0,0.0,0.0,0.379887580871582,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852145701646804,-2015.5582275390625,304.1462707519531,0.7760903835296631,0.1415158361196518,0.127886101603508,293.0948791503906,297.1499938964844,293.1499938964844,0.1185589581727981,-2766.1611328125,304.144287109375,0.8464522957801819,0.184885635972023,0.1755381673574447,293.0992736816406,297.1499938964844,293.1499938964844,0.1131407469511032,-1967.6527099609373,304.1448669433594,0.8364381194114685,0.1779769957065582,0.1248600780963897,293.090576171875,297.1499938964844,293.1499938964844,0.2205770313739776,-4540.95556640625,304.1430969238281,0.9990000128746032,0.3615440130233764,0.2881971299648285,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5418096780776978,0.050000000745058,0.2291259765625,291.1293640136719,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1013488769531,291.1278991699219,1.0,0.2326812744140625,1.0,1.0,0.9814867377281188,1.0,-1.1348443031311035,0.4752502143383026,0.6595940589904785,0.2642046213150024,0.0,0.0,0.3795682489871979,32.89847946166992,40.0,-17.796310424804688,-9620.7099609375,146.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.931640625,18000.0,0.0,0.0,0.2164952605962753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594593107700348,0.3594664633274078,-7.142090453271521e-06,0.0,0.0002197151625296,0.0,0.0,24.95828628540039,0.0,0.0,0.0,0.3804592490196228,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856026411056518,-2022.8770751953125,304.146240234375,0.7737036943435669,0.1419301033020019,0.1282847970724105,293.0951232910156,297.1499938964844,293.1499938964844,0.1191684529185295,-2777.711669921875,304.14422607421875,0.8441499471664429,0.1855386346578598,0.1761815100908279,293.099609375,297.1499938964844,293.1499938964844,0.1136811897158622,-1975.30029296875,304.1448059082031,0.8341317176818848,0.1785544008016586,0.125281423330307,293.1001281738281,297.1499938964844,293.1499938964844,0.2239402830600738,-4597.37353515625,304.13824462890625,0.9990000128746032,0.3604203164577484,0.2917365729808807,293.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5391826033592224,0.050000000745058,0.229228526353836,291.1224670410156,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987548828125,291.1210327148437,1.0,0.2343679219484329,1.0,1.0,0.9816827178001404,1.0,-1.1409718990325928,0.4781139492988586,0.6628578901290894,0.2655543982982635,0.0,0.0,0.3820948898792267,33.53021240234375,43.0,-18.51248359680176,-9682.8134765625,149.36126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,306.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.88671875,18000.0,0.0,0.0,0.2168900370597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625119924545288,0.3625191450119018,-7.152669695642544e-06,0.0,0.0002201158204115,0.0,0.0,25.234027862548828,0.0,0.0,0.0,0.38119837641716,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863570049405098,-2037.104736328125,304.146240234375,0.767916202545166,0.142742320895195,0.1290675699710846,293.0956420898437,297.1499938964844,293.1499938964844,0.1203653737902641,-2800.34423828125,304.1441650390625,0.8385147452354431,0.1868233233690261,0.1774535328149795,293.1003112792969,297.1499938964844,293.1499938964844,0.1147444397211074,-1990.315185546875,304.144775390625,0.8285076022148132,0.1796910762786865,0.1261172741651535,293.1297607421875,297.1499938964844,293.1499938964844,0.2319691926240921,-4730.75439453125,304.1288146972656,0.9990000128746032,0.3557108938694,0.3001397252082824,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.533168375492096,0.050000000745058,0.2294770330190658,291.1097412109375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.10858154296875,1.0,0.2382628768682479,1.0,1.0,0.9820746779441832,1.0,-1.1548253297805786,0.484673410654068,0.670151948928833,0.2684038579463959,0.0,0.0,0.3883378207683563,35.043678283691406,46.0,-17.288862228393555,-9824.30859375,156.23263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.470703125,18000.0,0.0,0.0,0.2180135250091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704799711704254,0.3704871535301208,-7.1821345954958815e-06,0.0,0.0002212560211773,0.0,0.0,25.966217041015625,0.0,0.0,0.0,0.3831630349159241,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863570049405098,-2037.104736328125,304.146240234375,0.767916202545166,0.142742320895195,0.1290675699710846,293.0956420898437,297.1499938964844,293.1499938964844,0.1203653737902641,-2800.34423828125,304.1441650390625,0.8385147452354431,0.1868233233690261,0.1774535328149795,293.1003112792969,297.1499938964844,293.1499938964844,0.1147444397211074,-1990.315185546875,304.144775390625,0.8285076022148132,0.1796910762786865,0.1261172741651535,293.1297607421875,297.1499938964844,293.1499938964844,0.2319691926240921,-4730.75439453125,304.1288146972656,0.9990000128746032,0.3557108938694,0.3001397252082824,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.533168375492096,0.050000000745058,0.2294770330190658,291.1097412109375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.10858154296875,1.0,0.2382628768682479,1.0,1.0,0.9820746779441832,1.0,-1.1548253297805786,0.484673410654068,0.670151948928833,0.2684038579463959,0.0,0.0,0.3883378207683563,35.043678283691406,46.0,-17.288862228393555,-9824.30859375,156.23263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.470703125,18000.0,0.0,0.0,0.2180135250091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704799711704254,0.3704871535301208,-7.1821345954958815e-06,0.0,0.0002212560211773,0.0,0.0,25.966217041015625,0.0,0.0,0.0,0.3831630349159241,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612450122833252,0.0,0.1298488229513168,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319362998008728,0.0,0.1787138879299163,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219013810157776,0.0,0.1269453465938568,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099872171878814,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.526520311832428,0.0,0.2297772914171219,291.09979248046875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.0990295410156,0.0,0.0,1.0,1.0,0.9824666380882264,1.0,-1.1704496145248413,0.4921890497207641,0.6782605051994324,0.2713379561901092,0.0,0.0,0.0,36.85224151611328,60.0,-13.60546588897705,-9979.6923828125,164.3610382080078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804576098918915,0.3804648220539093,-7.221681244118372e-06,0.0,0.0,0.0,0.0,26.905460357666016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612450122833252,0.0,0.1298488229513168,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319362998008728,0.0,0.1787138879299163,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219013810157776,0.0,0.1269453465938568,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099872171878814,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.526520311832428,0.0,0.2297772914171219,291.09979248046875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.0990295410156,0.0,0.0,1.0,1.0,0.9824666380882264,1.0,-1.1704496145248413,0.4921890497207641,0.6782605051994324,0.2713379561901092,0.0,0.0,0.0,36.85224151611328,60.0,-13.60546588897705,-9979.6923828125,164.3610382080078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804576098918915,0.3804648220539093,-7.221681244118372e-06,0.0,0.0,0.0,0.0,26.905460357666016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8098449707031,0.0,0.0,0.0005688034580089,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0007530139409936,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3681030273437,0.0,0.0,0.0005376060144044,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.472412109375,0.0,0.0,0.0013102442026138,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0013064225204288,291.1328430175781,294.1499938964844,268.11541748046875,267.4600524902344,280.3082275390625,286.7940368652344,291.1181335449219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894800186157228,1.0,-0.0053724674507975,0.0107263196259737,-0.0053538521751761,-0.0211759544909,0.0,0.0,0.0,-0.029953071847558,60.0,-138.54995727539062,-0.0,-1.9673466340464074e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.064114837366063e-18,-6.06747732655609e-18,3.362339142372997e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8098449707031,0.0,0.0,0.0005688034580089,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0007530139409936,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3681030273437,0.0,0.0,0.0005376060144044,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.472412109375,0.0,0.0,0.0013102442026138,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0013064225204288,291.1328430175781,294.1499938964844,268.11541748046875,267.4600524902344,280.3082275390625,286.7940368652344,291.1181335449219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894800186157228,1.0,-0.0053724674507975,0.0107263196259737,-0.0053538521751761,-0.0211759544909,0.0,0.0,0.0,-0.029953071847558,60.0,-138.54995727539062,-0.0,-1.9673466340464074e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.064114837366063e-18,-6.06747732655609e-18,3.362339142372997e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.754150390625,0.0,0.0,0.0001131487952079,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268981933594,0.0,0.0,0.0001237483811564,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119201660156,0.0,0.0,9.084594785235822e-05,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085388183594,0.0,0.0,0.0001403734786435,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0005193911492824,291.133056640625,294.1499938964844,268.09967041015625,267.4448547363281,280.06475830078125,282.4749755859375,291.1158447265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929866790771484,1.0,-0.0011850791051983,0.0052075735293328,-0.0040224948897957,-0.0263538006693124,0.0,0.0,0.0,-0.0098483432084321,60.0,-76.59394073486328,-0.0,-9.575575177223072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5029164102923868e-20,1.724371239524872e-20,-2.2145484942732445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7294616699219,0.0,0.0,9.92011046037078e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20556640625,0.0,0.0,0.0001045011304086,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2900390625,0.0,0.0,7.717964763287455e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,0.0001046368779498,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004951529554091,291.1331787109375,294.1499938964844,268.0849304199219,267.4306335449219,279.94854736328125,279.05059814453125,291.11431884765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964933395385742,1.0,-0.0010569690493866,0.001306323101744,-0.0002493540814612,-0.0301756504923105,0.0,0.0,0.0,-0.0105077056214213,60.0,-38.8890495300293,-0.0,-7.615734176624755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.795342109967496e-21,-7.287733423024235e-21,2.492391313056739e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.70587158203125,0.0,0.0,9.905730985337868e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1853942871094,0.0,0.0,0.0001043124648276,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.26934814453125,0.0,0.0,7.704478775849566e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0001043136726366,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004948058049194,291.1332702636719,294.1499938964844,268.0711364746094,267.4173583984375,279.8370666503906,276.44049072265625,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554774198681,5.8581719031280974e-08,0.0010554188629612,-0.0314102135598659,0.0,0.0,0.0,-0.0109374579042196,60.0,-24.664669036865234,-0.0,-7.596063511527974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7810453755228956e-21,-7.302046717236955e-21,2.521001745610844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6824035644531,0.0,0.0,9.90338230622001e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1654052734375,0.0,0.0,0.0001042874719132,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.248779296875,0.0,0.0,7.702635775785893e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0001042877338477,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004946911358274,291.13336181640625,294.1499938964844,268.0583190917969,267.40496826171875,279.7265625,274.4525451660156,291.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552658932283,1.2328008835993389e-08,0.0010552535532042,-0.0313361808657646,0.0,0.0,0.0,-0.0109235923737287,60.0,-19.54635429382324,-0.0,-7.592471717998708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780942381843111e-21,-7.302145268052124e-21,2.5212028862090133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360168457031,0.0,0.0,9.898443386191502e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1257629394531,0.0,0.0,0.0001042354560922,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080383300781,0.0,0.0,7.698794070165604e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004944445099681,291.1335754394531,294.1499938964844,268.0354309082031,267.38287353515625,279.5083923339844,271.77960205078125,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.018829345703125,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78093995846241e-21,-7.302146075845691e-21,2.5212057134864976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360168457031,0.0,0.0,9.898443386191502e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1257629394531,0.0,0.0,0.0001042354560922,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080383300781,0.0,0.0,7.698794070165604e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004944445099681,291.1335754394531,294.1499938964844,268.0354309082031,267.38287353515625,279.5083923339844,271.77960205078125,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.018829345703125,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78093995846241e-21,-7.302146075845691e-21,2.5212057134864976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902404785156,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.086669921875,0.0,0.0,0.0001041785217239,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678771972656,0.0,0.0,7.694588566664606e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001041787618305,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004941744846291,291.1337280273437,294.1499938964844,268.0160522460937,267.3641967773437,279.29400634765625,270.2193603515625,291.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69127082824707,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902404785156,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.086669921875,0.0,0.0,0.0001041785217239,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678771972656,0.0,0.0,7.694588566664606e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001041787618305,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004941744846291,291.1337280273437,294.1499938964844,268.0160522460937,267.3641967773437,279.29400634765625,270.2193603515625,291.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69127082824707,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5450744628906,0.0,0.0,9.88723913906142e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.048095703125,0.0,0.0,0.0001041174691636,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12823486328125,0.0,0.0,7.690079655731097e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004938849015161,291.1338806152344,294.1499938964844,268.0000305175781,267.3487243652344,279.0834045410156,269.30426025390625,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64861488342285,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5450744628906,0.0,0.0,9.88723913906142e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.048095703125,0.0,0.0,0.0001041174691636,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12823486328125,0.0,0.0,7.690079655731097e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004938849015161,291.1338806152344,294.1499938964844,268.0000305175781,267.3487243652344,279.0834045410156,269.30426025390625,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64861488342285,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5005187988281,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.01007080078125,0.0,0.0,0.0001040530769387,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0891418457031,0.0,0.0,7.685323362238705e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.0001040533097693,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004935794859193,291.134033203125,294.1499938964844,267.9871520996094,267.3363342285156,278.8765869140625,268.7643127441406,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639991760253906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5005187988281,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.01007080078125,0.0,0.0,0.0001040530769387,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0891418457031,0.0,0.0,7.685323362238705e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.0001040533097693,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004935794859193,291.134033203125,294.1499938964844,267.9871520996094,267.3363342285156,278.8765869140625,268.7643127441406,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639991760253906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4784545898437,0.0,0.0,9.877971751848236e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0001040198767441,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0697937011719,0.0,0.0,7.682871364522725e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001040201095747,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004934220341965,291.13409423828125,294.1499938964844,267.9818725585937,267.3312072753906,278.77459716796875,268.5834045410156,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63669776916504,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565734863281,0.0,0.0,9.87476742011495e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725341796875,0.0,0.0,0.0001039861308527,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0505676269531,0.0,0.0,7.680378621444106e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,0.0001039863636833,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.000493261963129,291.1341552734375,294.1499938964844,267.977294921875,267.3267822265625,278.6735534667969,268.4437561035156,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.632978439331055,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4132080078125,0.0,0.0,9.868239430943504e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0001039173876051,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.01251220703125,0.0,0.0,7.675301458220929e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0001039176131598,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004929359420202,291.13427734375,294.1499938964844,267.97021484375,267.3199768066406,278.4742736816406,268.2519836425781,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62369155883789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4132080078125,0.0,0.0,9.868239430943504e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0001039173876051,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.01251220703125,0.0,0.0,7.675301458220929e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0001039176131598,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004929359420202,291.13427734375,294.1499938964844,267.97021484375,267.3199768066406,278.4742736816406,268.2519836425781,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62369155883789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8989562988281,0.0,0.0,0.0001038475966197,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,7.670147169847041e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001038478221744,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004926049732603,291.1343688964844,294.1499938964844,267.9657897949219,267.3157043457031,278.2787475585937,268.1366882324219,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611896514892578,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8989562988281,0.0,0.0,0.0001038475966197,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,7.670147169847041e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001038478221744,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004926049732603,291.1343688964844,294.1499938964844,267.9657897949219,267.3157043457031,278.2787475585937,268.1366882324219,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611896514892578,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282165527344,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629150390625,0.0,0.0,0.000103777514596,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379577636719,0.0,0.0,7.66497032600455e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001037777328747,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004922725493088,291.1344299316406,294.1499938964844,267.9637756347656,267.31378173828125,278.0868835449219,268.0672912597656,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59782600402832,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282165527344,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629150390625,0.0,0.0,0.000103777514596,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379577636719,0.0,0.0,7.66497032600455e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001037777328747,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004922725493088,291.1344299316406,294.1499938964844,267.9637756347656,267.31378173828125,278.0868835449219,268.0672912597656,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59782600402832,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,9.84834332484752e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82733154296875,0.0,0.0,0.0001037078691297,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013977050781,0.0,0.0,7.659826951567084e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0001037080874084,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004919422208331,291.1344909667969,294.1499938964844,267.96405029296875,267.31402587890625,277.89874267578125,268.0257873535156,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581764221191406,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,9.84834332484752e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82733154296875,0.0,0.0,0.0001037078691297,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013977050781,0.0,0.0,7.659826951567084e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0001037080874084,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004919422208331,291.1344909667969,294.1499938964844,267.96405029296875,267.31402587890625,277.89874267578125,268.0257873535156,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581764221191406,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2659912109375,0.0,0.0,9.845074237091468e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8097229003906,0.0,0.0,0.0001036734465742,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88330078125,0.0,0.0,7.657284004380926e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001036736648529,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004917789483442,291.1344909667969,294.1499938964844,267.9649658203125,267.3149108886719,277.8060302734375,268.01202392578125,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.573074340820312,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455139160156,0.0,0.0,9.841842256719248e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,0.0001036394096445,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653564453125,0.0,0.0,7.654770161025226e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001036396279232,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004916175385005,291.1344909667969,294.1499938964844,267.9664001464844,267.3162841796875,277.7142333984375,268.00164794921875,291.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563993453979492,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,9.83552381512709e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,0.0001035728710121,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,7.649855979252607e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004913019365631,291.1344909667969,294.1499938964844,267.9706420898437,267.3204040527344,277.5333251953125,267.9885559082031,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544801712036133,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,9.83552381512709e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,0.0001035728710121,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,7.649855979252607e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004913019365631,291.1344909667969,294.1499938964844,267.9706420898437,267.3204040527344,277.5333251953125,267.9885559082031,291.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544801712036133,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649780273437,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72344970703125,0.0,0.0,0.0001035089953802,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.000103509206383,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000490998965688,291.1344909667969,294.1499938964844,267.97662353515625,267.326171875,277.3559875488281,267.98272705078125,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52446174621582,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
