time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649780273437,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72344970703125,0.0,0.0,0.0001035089953802,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.000103509206383,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000490998965688,291.1344909667969,294.1499938964844,267.97662353515625,267.326171875,277.3559875488281,267.98272705078125,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52446174621582,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12548828125,0.0,0.0,9.823716391110791e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.689697265625,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599792480469,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0001034487358992,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004907121765427,291.1344299316406,294.1499938964844,267.9841613769531,267.3334045410156,277.1821594238281,267.9818725585937,291.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503246307373047,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12548828125,0.0,0.0,9.823716391110791e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.689697265625,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599792480469,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0001034487358992,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004907121765427,291.1344299316406,294.1499938964844,267.9841613769531,267.3334045410156,277.1821594238281,267.9818725585937,291.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503246307373047,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865173339844,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,0.0001033922308124,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72576904296875,0.0,0.0,7.636514055775478e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886779785156,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004904451780021,291.13433837890625,294.1499938964844,267.9930114746094,267.34197998046875,277.01177978515625,267.9845886230469,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481430053710938,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865173339844,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,0.0001033922308124,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72576904296875,0.0,0.0,7.636514055775478e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886779785156,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004904451780021,291.13433837890625,294.1499938964844,267.9930114746094,267.34197998046875,277.01177978515625,267.9845886230469,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481430053710938,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672302246094,0.0,0.0,9.815868543228136e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6399230957031,0.0,0.0,0.0001033658845699,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088317871094,0.0,0.0,7.634567737113684e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0001033660882967,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004903202643617,291.13427734375,294.1499938964844,267.9979248046875,267.3466796875,276.92791748046875,267.9869689941406,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470378875732422,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,9.813492943067104e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62353515625,0.0,0.0,0.0001033408698276,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,7.632720371475443e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,0.0001033410735544,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004902015789411,291.1342163085937,294.1499938964844,268.0030822753906,267.3516845703125,276.8448791503906,267.98992919921875,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.459278106689453,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101013183594,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586608886719,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0001032954241964,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004899851046502,291.1340637207031,294.1499938964844,268.0141296386719,267.3623352050781,276.6813049316406,267.9972839355469,290.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43705940246582,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101013183594,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586608886719,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0001032954241964,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004899851046502,291.1340637207031,294.1499938964844,268.0141296386719,267.3623352050781,276.6813049316406,267.9972839355469,290.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43705940246582,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725952148437,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001032560903695,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.625732421875,0.0,0.0,7.626458682352677e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004897995386272,291.1338806152344,294.1499938964844,268.0260009765625,267.3738098144531,276.5210266113281,268.0061950683594,290.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.415042877197266,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725952148437,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001032560903695,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.625732421875,0.0,0.0,7.626458682352677e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004897995386272,291.1338806152344,294.1499938964844,268.0260009765625,267.3738098144531,276.5210266113281,268.0061950683594,290.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.415042877197266,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52740478515625,0.0,0.0,0.0001032242871588,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0001032244836096,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004896487225778,291.1336669921875,294.1499938964844,268.0385131835937,267.3858642578125,276.364013671875,268.016357421875,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393491744995117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52740478515625,0.0,0.0,0.0001032242871588,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0001032244836096,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004896487225778,291.1336669921875,294.1499938964844,268.0385131835937,267.3858642578125,276.364013671875,268.016357421875,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393491744995117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8990478515625,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49615478515625,0.0,0.0,0.0001032006475725,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,7.622363773407415e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0001032008440233,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004895366146229,291.1334228515625,294.1499938964844,268.0514831542969,267.3983764648437,276.2101745605469,268.0274963378906,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3726749420166,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8990478515625,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49615478515625,0.0,0.0,0.0001032006475725,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,7.622363773407415e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0001032008440233,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004895366146229,291.1334228515625,294.1499938964844,268.0514831542969,267.3983764648437,276.2101745605469,268.0274963378906,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3726749420166,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8809509277344,0.0,0.0,9.799371036933736e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806823730469,0.0,0.0,0.0001031921565299,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,7.621736585861072e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,0.0001031923457048,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004894963349215,291.1332702636719,294.1499938964844,268.0580749511719,267.4047546386719,276.13446044921875,268.0333557128906,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.362627029418945,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629455566406,0.0,0.0,9.798789687920362e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0001031860374496,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294189453125,0.0,0.0,7.621284748893231e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001031862266245,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004894673475064,291.13311767578125,294.1499938964844,268.0647277832031,267.4111633300781,276.0594787597656,268.03936767578125,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.352861404418945,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272705078125,0.0,0.0,9.798343671718612e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.000103181337181,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,0.0001031815263559,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004894450539723,291.1327819824219,294.1499938964844,268.0780639648437,267.42401123046875,275.91180419921875,268.0517883300781,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334325790405273,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272705078125,0.0,0.0,9.798343671718612e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.000103181337181,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,0.0001031815263559,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004894450539723,291.1327819824219,294.1499938964844,268.0780639648437,267.42401123046875,275.91180419921875,268.0517883300781,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334325790405273,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79205322265625,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046325683594,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,7.621390250278637e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001031876527122,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004894742160104,291.13238525390625,294.1499938964844,268.0913391113281,267.4367980957031,275.7671203613281,268.0645446777344,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317338943481445,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79205322265625,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046325683594,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,7.621390250278637e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001031876527122,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004894742160104,291.13238525390625,294.1499938964844,268.0913391113281,267.4367980957031,275.7671203613281,268.0645446777344,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317338943481445,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572326660156,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.0001032055588439,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004895591409876,291.1319580078125,294.1499938964844,268.10430908203125,267.4493408203125,275.6253356933594,268.07745361328125,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30217742919922,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572326660156,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.0001032055588439,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004895591409876,291.1319580078125,294.1499938964844,268.10430908203125,267.4493408203125,275.6253356933594,268.07745361328125,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30217742919922,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228088378906,0.0,0.0,9.8035394330509e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,0.0001032360451063,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062805175781,0.0,0.0,7.62497802497819e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001032362270052,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004897047183476,291.1315002441406,294.1499938964844,268.1168518066406,267.46142578125,275.4863586425781,268.09033203125,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289121627807617,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228088378906,0.0,0.0,9.8035394330509e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,0.0001032360451063,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062805175781,0.0,0.0,7.62497802497819e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001032362270052,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004897047183476,291.1315002441406,294.1499938964844,268.1168518066406,267.46142578125,275.4863586425781,268.09033203125,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289121627807617,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057800292969,0.0,0.0,9.805480658542363e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001032564905472,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,7.626487786183134e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,0.0001032566651701,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004898016923107,291.1312561035156,294.1499938964844,268.1228942871094,267.4672546386719,275.4179077148437,268.0967102050781,290.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28348159790039,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888122558594,0.0,0.0,9.80776094365865e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001032805084832,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,7.628262392245233e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001032806831062,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004899156047031,291.1309814453125,294.1499938964844,268.1287841796875,267.4729309082031,275.35015869140625,268.1029968261719,290.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.278480529785156,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0001033398148138,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,7.632642518728971e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004901969805359,291.1304016113281,294.1499938964844,268.139892578125,267.483642578125,275.21661376953125,268.11529541015625,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.270503997802734,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0001033398148138,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,7.632642518728971e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004901969805359,291.1304016113281,294.1499938964844,268.139892578125,267.483642578125,275.21661376953125,268.11529541015625,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.270503997802734,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219177246094,0.0,0.0,9.820531704463065e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004905535606667,291.1297912597656,294.1499938964844,268.1499938964844,267.493408203125,275.08563232421875,268.1269836425781,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.265506744384766,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219177246094,0.0,0.0,9.820531704463065e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004905535606667,291.1297912597656,294.1499938964844,268.1499938964844,267.493408203125,275.08563232421875,268.1269836425781,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.265506744384766,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,9.828748443396762e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001035015084198,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.644585275556892e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004909640410915,291.1291198730469,294.1499938964844,268.16094970703125,267.50396728515625,274.95721435546875,268.1382141113281,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262903213500977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,9.828748443396762e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001035015084198,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.644585275556892e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004909640410915,291.1291198730469,294.1499938964844,268.16094970703125,267.50396728515625,274.95721435546875,268.1382141113281,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262903213500977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564880371094,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001035929089994,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,7.651335909031332e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004913976299576,291.12841796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8312683105469,268.1500244140625,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.260141372680664,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564880371094,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001035929089994,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,7.651335909031332e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004913976299576,291.12841796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8312683105469,268.1500244140625,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.260141372680664,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54034423828125,0.0,0.0,9.84192083706148e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0001036402245517,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.654830551473424e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439208984375,0.0,0.0,0.0001036403918988,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004916221369057,291.1280212402344,294.1499938964844,268.1822509765625,267.5245056152344,274.7692565917969,268.1563720703125,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.258371353149414,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,9.846501052379608e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001036884568748,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.658392860321328e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,0.0001036886169458,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004918508930131,291.12762451171875,294.1499938964844,268.1905212402344,267.5325012207031,274.7078552246094,268.16314697265625,290.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.256322860717773,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001037873007589,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,7.6656935561914e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.000103787468106,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004923198139294,291.1268005371094,294.1499938964844,268.208740234375,267.550048828125,274.5869140625,268.1780090332031,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25139045715332,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001037873007589,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,7.6656935561914e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.000103787468106,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004923198139294,291.1268005371094,294.1499938964844,268.208740234375,267.550048828125,274.5869140625,268.1780090332031,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25139045715332,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
