time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,9.863575542112812e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001038682530634,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,7.671672938158736e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001038684204104,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004927038680762,291.1260986328125,294.1499938964844,268.2247314453125,267.56549072265625,274.4919738769531,268.1912536621094,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.246641159057617,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,9.865517495200038e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0001038887057802,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,7.67318342695944e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,0.0001038888658513,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004928009002469,291.1259155273437,294.1499938964844,268.2289123535156,267.56951904296875,274.4684753417969,268.1947631835937,290.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.245346069335938,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001039919297909,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004932905430905,291.1249694824219,294.1499938964844,268.2508850097656,267.5906982421875,274.3525085449219,268.2134704589844,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23822593688965,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001039919297909,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004932905430905,291.1249694824219,294.1499938964844,268.2508850097656,267.5906982421875,274.3525085449219,268.2134704589844,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23822593688965,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988952636719,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.688515324844047e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.000104096448922,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004937855992466,291.1239624023437,294.1499938964844,268.2743835449219,267.6133728027344,274.2390441894531,268.2340393066406,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230072021484375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988952636719,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.688515324844047e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.000104096448922,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004937855992466,291.1239624023437,294.1499938964844,268.2743835449219,267.6133728027344,274.2390441894531,268.2340393066406,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230072021484375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,9.890206274576484e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,0.0001041486830217,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,7.692385406699032e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0001041488430928,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004940341459587,291.1234130859375,294.1499938964844,268.2866516113281,267.6252136230469,274.1832275390625,268.2449645996094,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22561264038086,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,9.89518448477611e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0001042011135723,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.6962576713413e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001042012663674,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004942828672938,291.1228942871094,294.1499938964844,268.2992553710937,267.6373596191406,274.1280517578125,268.2563171386719,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.220916748046875,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001043057636707,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004947793204337,291.12176513671875,294.1499938964844,268.3252258300781,267.66241455078125,274.0195007324219,268.28009033203125,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21084213256836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001043057636707,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004947793204337,291.12176513671875,294.1499938964844,268.3252258300781,267.66241455078125,274.0195007324219,268.28009033203125,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21084213256836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.914988913806155e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001044098098645,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004952721646986,291.1205749511719,294.1499938964844,268.35211181640625,267.6883239746094,273.913330078125,268.3052062988281,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199880599975586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.914988913806155e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001044098098645,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004952721646986,291.1205749511719,294.1499938964844,268.35211181640625,267.6883239746094,273.913330078125,268.3052062988281,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199880599975586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,7.719235873082653e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,0.0001045123644871,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004957587225362,291.1192932128906,294.1499938964844,268.37969970703125,267.7149353027344,273.8095703125,268.3314514160156,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18810272216797,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,7.719235873082653e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,0.0001045123644871,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004957587225362,291.1192932128906,294.1499938964844,268.37969970703125,267.7149353027344,273.8095703125,268.3314514160156,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18810272216797,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004962363746017,291.11798095703125,294.1499938964844,268.4077453613281,267.74200439453125,273.70819091796875,268.35858154296875,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17557716369629,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004962363746017,291.11798095703125,294.1499938964844,268.4077453613281,267.74200439453125,273.70819091796875,268.35858154296875,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17557716369629,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,9.9389893875923e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001046623947331,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,7.730328070465475e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,0.0001046625475282,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004964711260981,291.1173095703125,294.1499938964844,268.4219055175781,267.7556457519531,273.6584167480469,268.3724060058594,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.169052124023438,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,9.94362708297558e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.0,0.0,0.0001047112309606,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.733935490250587e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0001047113764798,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004967027925886,291.1165771484375,294.1499938964844,268.43609619140625,267.7693176269531,273.6092224121094,268.3863830566406,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16237449645996,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898010253906,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.0001048068661475,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004971558228135,291.1151428222656,294.1499938964844,268.4644775390625,267.79669189453125,273.5124816894531,268.4146423339844,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148601531982422,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898010253906,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.0001048068661475,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004971558228135,291.1151428222656,294.1499938964844,268.4644775390625,267.79669189453125,273.5124816894531,268.4146423339844,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148601531982422,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004975932533852,291.1136169433594,294.1499938964844,268.49267578125,267.82391357421875,273.41802978515625,268.443115234375,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13432502746582,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004975932533852,291.1136169433594,294.1499938964844,268.49267578125,267.82391357421875,273.41802978515625,268.443115234375,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13432502746582,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,7.754338002996519e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848876953125,0.0,0.0,0.0001049876154866,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004980132798664,291.1120300292969,294.1499938964844,268.5205383300781,267.8507385253906,273.3257751464844,268.4715576171875,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119644165039062,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,7.754338002996519e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848876953125,0.0,0.0,0.0001049876154866,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004980132798664,291.1120300292969,294.1499938964844,268.5205383300781,267.8507385253906,273.3257751464844,268.4715576171875,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119644165039062,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001050721111823,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004984140978194,291.1103515625,294.1499938964844,268.5477600097656,267.87701416015625,273.2357482910156,268.499755859375,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104660034179688,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001050721111823,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004984140978194,291.1103515625,294.1499938964844,268.5477600097656,267.87701416015625,273.2357482910156,268.499755859375,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104660034179688,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932922363281,0.0,0.0,9.981740004150196e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001051125727826,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516540527344,0.0,0.0,7.763577741570771e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001051127110258,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004986067069694,291.1094970703125,294.1499938964844,268.56109619140625,267.8898620605469,273.1915588378906,268.5137023925781,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.09708595275879,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.985490032704548e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933654785156,0.0,0.0,0.0001051520594046,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395080566406,0.0,0.0,7.766494672978297e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,0.0001051521976478,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004987940774299,291.1086120605469,294.1499938964844,268.5741882324219,267.9024963378906,273.1478881835937,268.5274963378906,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.0894775390625,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004991519381292,291.1068115234375,294.1499938964844,268.599609375,267.927001953125,273.06207275390625,268.5545654296875,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004991519381292,291.1068115234375,294.1499938964844,268.599609375,267.927001953125,273.06207275390625,268.5545654296875,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914428710937,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004994862247258,291.1049499511719,294.1499938964844,268.623779296875,267.9502868652344,272.9781799316406,268.5807800292969,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05898666381836,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914428710937,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004994862247258,291.1049499511719,294.1499938964844,268.623779296875,267.9502868652344,272.9781799316406,268.5807800292969,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05898666381836,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965393066406,0.0,0.0,0.0001053633604897,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004997957730665,291.1029968261719,294.1499938964844,268.646484375,267.9721984863281,272.896240234375,268.6058349609375,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043912887573242,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965393066406,0.0,0.0,0.0001053633604897,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004997957730665,291.1029968261719,294.1499938964844,268.646484375,267.9721984863281,272.896240234375,268.6058349609375,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043912887573242,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0001054230524459,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0005000796518288,291.1009826660156,294.1499938964844,268.66754150390625,267.99249267578125,272.81622314453125,268.6295166015625,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02912139892578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0001054230524459,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0005000796518288,291.1009826660156,294.1499938964844,268.66754150390625,267.99249267578125,272.81622314453125,268.6295166015625,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02912139892578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.000100138648122,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0001054508611559,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73260498046875,0.0,0.0,7.788564107613638e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0001054509921232,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005002115503884,291.0999450683594,294.1499938964844,268.6773681640625,268.001953125,272.7769775390625,268.6407470703125,290.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.021883010864258,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0001001636628643,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001054772073985,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210388183594,0.0,0.0,7.790509698679671e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0001054773383657,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0005003365222364,291.0989074707031,294.1499938964844,268.68670654296875,268.0109558105469,272.7381896972656,268.6515197753906,290.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.014768600463867,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0005005665007047,291.09674072265625,294.1499938964844,268.7037658691406,268.02740478515625,272.6619873046875,268.6717529296875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000951766967773,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
