time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0005005665007047,291.09674072265625,294.1499938964844,268.7037658691406,268.02740478515625,272.6619873046875,268.6717529296875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000951766967773,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,0.0001055682951118,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0005007680738344,291.094482421875,294.1499938964844,268.718505859375,268.0416259765625,272.58740234375,268.6900939941406,290.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98780345916748,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,0.0001055682951118,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0005007680738344,291.094482421875,294.1499938964844,268.718505859375,268.0416259765625,272.58740234375,268.6900939941406,290.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98780345916748,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,0.0001002846329356,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,7.799918239470571e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000500940834172,291.0921936035156,294.1499938964844,268.7307434082031,268.05340576171875,272.5144348144531,268.7061767578125,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975497245788574,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,0.0001002846329356,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,7.799918239470571e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000500940834172,291.0921936035156,294.1499938964844,268.7307434082031,268.05340576171875,272.5144348144531,268.7061767578125,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975497245788574,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,7.802151230862364e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001056349501595,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0005010843160562,291.0898132324219,294.1499938964844,268.7402038574219,268.0625305175781,272.44305419921875,268.7198181152344,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964166641235352,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,7.802151230862364e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001056349501595,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0005010843160562,291.0898132324219,294.1499938964844,268.7402038574219,268.0625305175781,272.44305419921875,268.7198181152344,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964166641235352,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83056640625,0.0,0.0,0.000100325414678,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0001056475375662,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191101074219,0.0,0.0,7.803090556990355e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,0.0001056476612575,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0005011446191929,291.0885925292969,294.1499938964844,268.74383544921875,268.0660400390625,272.4079284667969,268.7256164550781,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.958929061889648,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.000100336059404,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,0.0001056587425409,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080627441406,0.0,0.0,7.803917833371088e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,0.0001056588662322,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005011977627873,291.0873413085937,294.1499938964844,268.7467041015625,268.0688171386719,272.3731689453125,268.73077392578125,290.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.953977584838867,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000501281232573,291.0848083496094,294.1499938964844,268.75006103515625,268.072021484375,272.3046569824219,268.73895263671875,290.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94500732421875,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000501281232573,291.0848083496094,294.1499938964844,268.75006103515625,268.072021484375,272.3046569824219,268.73895263671875,290.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94500732421875,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.000105687395262,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005013337358832,291.08221435546875,294.1499938964844,268.75,268.0719909667969,272.2374572753906,268.7440185546875,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93746566772461,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.000105687395262,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005013337358832,291.08221435546875,294.1499938964844,268.75,268.0719909667969,272.2374572753906,268.7440185546875,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93746566772461,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54278564453125,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005013440968468,291.0795288085937,294.1499938964844,268.7475280761719,268.0700378417969,272.1714782714844,268.74609375,290.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.930974006652832,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54278564453125,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005013440968468,291.0795288085937,294.1499938964844,268.7475280761719,268.0700378417969,272.1714782714844,268.74609375,290.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.930974006652832,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4831237792969,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,7.805613131495193e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005013067275285,291.0767822265625,294.1499938964844,268.7437438964844,268.0677490234375,272.106689453125,268.7457580566406,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.924355506896973,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4831237792969,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,7.805613131495193e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005013067275285,291.0767822265625,294.1499938964844,268.7437438964844,268.0677490234375,272.106689453125,268.7457580566406,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.924355506896973,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,0.000100351171568,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.0001056746550602,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,7.80509362812154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,0.0001056747714756,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0005012733745388,291.07537841796875,294.1499938964844,268.7413635253906,268.0664367675781,272.0747375488281,268.7448425292969,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.920907020568848,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0001003430224955,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,0.0001056660694302,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,7.804459164617583e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0001056661858456,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0005012326291762,291.0739440917969,294.1499938964844,268.7386779785156,268.06500244140625,272.0430908203125,268.7434997558594,290.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.917412757873535,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,7.802928303135559e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0005011343746446,291.071044921875,294.1499938964844,268.7323303222656,268.061767578125,271.98052978515625,268.7396545410156,290.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.910449028015137,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,7.802928303135559e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0005011343746446,291.071044921875,294.1499938964844,268.7323303222656,268.061767578125,271.98052978515625,268.7396545410156,290.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.910449028015137,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005010244785808,291.0680847167969,294.1499938964844,268.7247009277344,268.0579528808594,271.9190673828125,268.7343444824219,290.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90383243560791,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005010244785808,291.0680847167969,294.1499938964844,268.7247009277344,268.0579528808594,271.9190673828125,268.7343444824219,290.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90383243560791,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,7.799538434483111e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0001055995599017,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0005009166779927,291.0650329589844,294.1499938964844,268.7158203125,268.0535888671875,271.8586120605469,268.7276611328125,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897974967956545,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,7.799538434483111e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0001055995599017,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0005009166779927,291.0650329589844,294.1499938964844,268.7158203125,268.0535888671875,271.8586120605469,268.7276611328125,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897974967956545,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0005008246516808,291.0619201660156,294.1499938964844,268.7056884765625,268.04852294921875,271.79913330078125,268.7196655273437,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.893301963806152,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0005008246516808,291.0619201660156,294.1499938964844,268.7056884765625,268.04852294921875,271.79913330078125,268.7196655273437,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.893301963806152,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923767089844,0.0,0.0,0.0001002541903289,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001055725224432,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,7.797549915267155e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293884277344,0.0,0.0,0.0001055726315826,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0005007890285924,291.0603332519531,294.1499938964844,268.7001342773437,268.0457458496094,271.7697448730469,268.7151794433594,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.891566276550291,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001002488061203,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.0001055668544722,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,7.797131547704339e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,0.0001055669563356,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.000500762136653,291.0587158203125,294.1499938964844,268.6943054199219,268.0427551269531,271.7406005859375,268.7103576660156,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.890270233154297,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0005007419968023,291.05548095703125,294.1499938964844,268.6816711425781,268.0362243652344,271.68292236328125,268.6998291015625,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.889198303222656,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0005007419968023,291.05548095703125,294.1499938964844,268.6816711425781,268.0362243652344,271.68292236328125,268.6998291015625,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.889198303222656,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362854003906,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0005007774452678,291.0521240234375,294.1499938964844,268.6678466796875,268.02886962890625,271.6260681152344,268.68804931640625,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890597343444824,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362854003906,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0005007774452678,291.0521240234375,294.1499938964844,268.6678466796875,268.02886962890625,271.6260681152344,268.68804931640625,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890597343444824,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005008800071664,291.0487060546875,294.1499938964844,268.6528015136719,268.0206604003906,271.5700378417969,268.67498779296875,290.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89480686187744,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005008800071664,291.0487060546875,294.1499938964844,268.6528015136719,268.0206604003906,271.5700378417969,268.67498779296875,290.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89480686187744,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001056298351613,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005010604509152,291.04522705078125,294.1499938964844,268.63653564453125,268.011474609375,271.5147399902344,268.66070556640625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.902186393737791,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001056298351613,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005010604509152,291.04522705078125,294.1499938964844,268.63653564453125,268.011474609375,271.5147399902344,268.66070556640625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.902186393737791,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814453125,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,7.803690095897764e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,0.0001056557521224,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0005011834437027,291.04345703125,294.1499938964844,268.6279602050781,268.00653076171875,271.48736572265625,268.653076171875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.907215118408203,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001003624711302,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,0.0001056865512509,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,7.805971836205572e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,0.0001056866531143,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005013300105929,291.0416564941406,294.1499938964844,268.6191101074219,268.0013122558594,271.4601745605469,268.64508056640625,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976848123320453e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.91320514678955,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
