time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0005016913055442,291.0380249023437,294.1499938964844,268.6004638671875,267.9901123046875,271.4062194824219,268.6283264160156,290.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92769718170166,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0005016913055442,291.0380249023437,294.1499938964844,268.6004638671875,267.9901123046875,271.4062194824219,268.6283264160156,290.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92769718170166,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277038574219,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0005021556862629,291.0343322753906,294.1499938964844,268.5806884765625,267.9778137207031,271.3529052734375,268.6102905273437,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94626808166504,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277038574219,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0005021556862629,291.0343322753906,294.1499938964844,268.5806884765625,267.9778137207031,271.3529052734375,268.6102905273437,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94626808166504,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005027258303016,291.0305480957031,294.1499938964844,268.5597229003906,267.96435546875,271.3001403808594,268.59100341796875,290.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969009399414062,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005027258303016,291.0305480957031,294.1499938964844,268.5597229003906,267.96435546875,271.3001403808594,268.59100341796875,290.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969009399414062,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,0.0001061238290276,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005034038913436,291.02667236328125,294.1499938964844,268.5376281738281,267.94970703125,271.2478942871094,268.5704650878906,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996004104614258,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,0.0001061238290276,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005034038913436,291.02667236328125,294.1499938964844,268.5376281738281,267.94970703125,271.2478942871094,268.5704650878906,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996004104614258,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,0.0001008537437883,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,0.0001062038791133,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0001062039737007,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0005037841037847,291.02471923828125,294.1499938964844,268.526123046875,267.94189453125,271.2219543457031,268.5597229003906,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.011173248291016,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,0.0001009353727567,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0001062898372765,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,7.850530528230593e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.000106289931864,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005041918484494,291.022705078125,294.1499938964844,268.5143737792969,267.93377685546875,271.1961669921875,268.5486145019531,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754802497103,1.4690458627342196e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.027467727661133,-0.0,-7.886147557201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005050819017924,291.0187072753906,294.1499938964844,268.489990234375,267.9165344238281,271.14483642578125,268.5256042480469,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0628719329834,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005050819017924,291.0187072753906,294.1499938964844,268.489990234375,267.9165344238281,271.14483642578125,268.5256042480469,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0628719329834,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005060749826952,291.0145874023437,294.1499938964844,268.4644775390625,267.89794921875,271.09393310546875,268.5013427734375,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10255241394043,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005060749826952,291.0145874023437,294.1499938964844,268.4644775390625,267.89794921875,271.09393310546875,268.5013427734375,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10255241394043,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001069159989128,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005071621271781,291.0104064941406,294.1499938964844,268.4378662109375,267.8779296875,271.0433959960937,268.4758605957031,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1462345123291,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001069159989128,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005071621271781,291.0104064941406,294.1499938964844,268.4378662109375,267.8779296875,271.0433959960937,268.4758605957031,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1462345123291,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822570800781,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,7.9150173405651e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005083334981463,291.0061340332031,294.1499938964844,268.41015625,267.8564147949219,270.99322509765625,268.4491271972656,290.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193634033203125,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822570800781,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,7.9150173405651e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005083334981463,291.0061340332031,294.1499938964844,268.41015625,267.8564147949219,270.99322509765625,268.4491271972656,290.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193634033203125,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001072923259926,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,7.92457431089133e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.000107292413304,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005089472979307,291.00396728515625,294.1499938964844,268.3958740234375,267.8451232910156,270.9682312011719,268.435302734375,290.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.21866798400879,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001020133931888,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0001074250467354,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,7.934376480989158e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0001074251340469,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0005095768719911,291.00177001953125,294.1499938964844,268.38134765625,267.8334045410156,270.9433288574219,268.4211730957031,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869646212086,1.6033480321198113e-08,0.0010869486723095,-0.0410313010215759,0.0,0.0,0.0,-0.0127612827345728,60.0,-16.24446678161621,-0.0,-8.055472733303759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005108761251904,290.9973449707031,294.1499938964844,268.3514404296875,267.808837890625,270.8936767578125,268.39208984375,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.298099517822266,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005108761251904,290.9973449707031,294.1499938964844,268.3514404296875,267.808837890625,270.8936767578125,268.39208984375,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.298099517822266,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,0.000107980951725,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005122134461998,290.9928283691406,294.1499938964844,268.32049560546875,267.7826232910156,270.84429931640625,268.3618469238281,290.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.354185104370117,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,0.000107980951725,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005122134461998,290.9928283691406,294.1499938964844,268.32049560546875,267.7826232910156,270.84429931640625,268.3618469238281,290.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.354185104370117,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0005135664832778,290.9882202148437,294.1499938964844,268.2884826660156,267.7547302246094,270.7951354980469,268.3304443359375,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.412023544311523,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0005135664832778,290.9882202148437,294.1499938964844,268.2884826660156,267.7547302246094,270.7951354980469,268.3304443359375,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.412023544311523,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,8.01740970928222e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0005149096250534,290.9835205078125,294.1499938964844,268.2554016113281,267.7251281738281,270.74615478515625,268.2979431152344,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.470853805541992,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,8.01740970928222e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0005149096250534,290.9835205078125,294.1499938964844,268.2554016113281,267.7251281738281,270.74615478515625,268.2979431152344,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.470853805541992,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0001032128056976,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0001086880802176,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309143066406,0.0,0.0,8.02766444394365e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0001086881675291,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0005155682447366,290.9811706542969,294.1499938964844,268.2384948730469,267.70965576171875,270.72174072265625,268.2812805175781,290.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.5003719329834,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,0.0001033418884617,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,8.0377038102597e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0001088240969693,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0005162130109965,290.978759765625,294.1499938964844,268.2213134765625,267.6937561035156,270.6973571777344,268.26434326171875,290.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.529788970947266,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0005174425896257,290.9739074707031,294.1499938964844,268.1861572265625,267.6605834960937,270.6487121582031,268.229736328125,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.587812423706055,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0005174425896257,290.9739074707031,294.1499938964844,268.1861572265625,267.6605834960937,270.6487121582031,268.229736328125,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.587812423706055,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0005185601767152,290.9689636230469,294.1499938964844,268.1499938964844,267.6255187988281,270.6002197265625,268.194091796875,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.64375114440918,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0005185601767152,290.9689636230469,294.1499938964844,268.1499938964844,267.6255187988281,270.6002197265625,268.194091796875,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.64375114440918,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0005195687408559,290.96392822265625,294.1499938964844,268.11334228515625,267.5882263183594,270.5518493652344,268.1576232910156,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.696670532226562,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0005195687408559,290.96392822265625,294.1499938964844,268.11334228515625,267.5882263183594,270.5518493652344,268.1576232910156,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.696670532226562,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,8.105214510578662e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.000520548899658,290.9588317871094,294.1499938964844,268.07666015625,267.5484313964844,270.5036315917969,268.1206970214844,290.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.747663497924805,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,8.105214510578662e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.000520548899658,290.9588317871094,294.1499938964844,268.07666015625,267.5484313964844,270.5036315917969,268.1206970214844,290.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.747663497924805,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001043098891386,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.917724609375,0.0,0.0,0.0001098433640436,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,8.112993236863986e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.0001098434440791,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0005210484378039,290.95623779296875,294.1499938964844,268.0583190917969,267.5276794433594,270.47955322265625,268.1021423339844,290.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.7730655670166,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
