time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001099504515877,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,8.120902202790603e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001099505316233,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0005215564160607,290.9536437988281,294.1499938964844,268.0400085449219,267.50634765625,270.4555358886719,268.0835876464844,290.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.798654556274414,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,0.0001101675952668,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0005225861095823,290.9483642578125,294.1499938964844,268.0033264160156,267.462158203125,270.4075622558594,268.0463562011719,290.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.850421905517578,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,0.0001101675952668,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0005225861095823,290.9483642578125,294.1499938964844,268.0033264160156,267.462158203125,270.4075622558594,268.0463562011719,290.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.850421905517578,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,0.0001103815957321,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0005236012511886,290.9430236816406,294.1499938964844,267.9666748046875,267.4160461425781,270.3597412109375,268.0091247558594,290.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90238380432129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,0.0001103815957321,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0005236012511886,290.9430236816406,294.1499938964844,267.9666748046875,267.4160461425781,270.3597412109375,268.0091247558594,290.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90238380432129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,8.167550549842417e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001105821065721,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0005245524225756,290.9375915527344,294.1499938964844,267.92999267578125,267.3681640625,270.3120422363281,267.971923828125,290.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.953184127807617,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,8.167550549842417e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001105821065721,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0005245524225756,290.9375915527344,294.1499938964844,267.92999267578125,267.3681640625,270.3120422363281,267.971923828125,290.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.953184127807617,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0005253900308161,290.9320678710937,294.1499938964844,267.8933410644531,267.3187255859375,270.2644958496094,267.9347229003906,290.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.0012264251709,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0005253900308161,290.9320678710937,294.1499938964844,267.8933410644531,267.3187255859375,270.2644958496094,267.9347229003906,290.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.0012264251709,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,0.0001108350188587,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,8.186236664187163e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001108350988943,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0005257524899207,290.9292907714844,294.1499938964844,267.875,267.29345703125,270.2407531738281,267.9161682128906,290.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.023691177368164,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254699707031,0.0,0.0,0.0001109021904994,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.191198139684275e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,0.000110902270535,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0005260711768642,290.9264831542969,294.1499938964844,267.8566589355469,267.26788330078125,270.2170715332031,267.8976135253906,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.0449275970459,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0005265625077299,290.9208068847656,294.1499938964844,267.82000732421875,267.2158203125,270.1698303222656,267.860595703125,290.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.083227157592773,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001110058437916,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0005265625077299,290.9208068847656,294.1499938964844,267.82000732421875,267.2158203125,270.1698303222656,267.860595703125,290.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.083227157592773,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0005268417298793,290.9150695800781,294.1499938964844,267.7833251953125,267.1627197265625,270.12274169921875,267.8236694335937,290.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115015029907227,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0005268417298793,290.9150695800781,294.1499938964844,267.7833251953125,267.1627197265625,270.12274169921875,267.8236694335937,290.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115015029907227,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0001110761295421,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0005268962704576,290.9092712402344,294.1499938964844,267.7466735839844,267.1087341308594,270.07586669921875,267.7868347167969,290.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139711380004883,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0001110761295421,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001110761950258,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0005268962704576,290.9092712402344,294.1499938964844,267.7466735839844,267.1087341308594,270.07586669921875,267.7868347167969,290.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139711380004883,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005267224623821,290.90338134765625,294.1499938964844,267.7099914550781,267.0540466308594,270.0292053222656,267.7501525878906,290.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15703010559082,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005267224623821,290.90338134765625,294.1499938964844,267.7099914550781,267.0540466308594,270.0292053222656,267.7501525878906,290.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15703010559082,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0001054113963618,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001110033044824,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,8.198665454983711e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.000111003369966,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005265508079901,290.9004211425781,294.1499938964844,267.6916809082031,267.0264892578125,270.0059509277344,267.7318420410156,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.16282844543457,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,0.0001053659943863,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001109554868889,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,8.195134432753548e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,0.0001109555596485,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0005263240309432,290.8974304199219,294.1499938964844,267.67333984375,266.99884033203125,269.9827575683594,267.71356201171875,290.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.166833877563477,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616638183594,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0005257106968201,290.89141845703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9365539550781,267.6770935058594,290.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169599533081055,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616638183594,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0005257106968201,290.89141845703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9365539550781,267.6770935058594,290.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169599533081055,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0005248962552286,290.8853454589844,294.1499938964844,267.6000061035156,266.88751220703125,269.8905944824219,267.6407165527344,290.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1654052734375,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0005248962552286,290.8853454589844,294.1499938964844,267.6000061035156,266.88751220703125,269.8905944824219,267.6407165527344,290.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1654052734375,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,8.157360571203753e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001104441325878,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0005238981102593,290.8792419433594,294.1499938964844,267.5633239746094,266.8317565917969,269.8448791503906,267.6044616699219,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15481185913086,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,8.157360571203753e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001104441325878,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0005238981102593,290.8792419433594,294.1499938964844,267.5633239746094,266.8317565917969,269.8448791503906,267.6044616699219,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15481185913086,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0005227357614785,290.8730773925781,294.1499938964844,267.52667236328125,266.776123046875,269.7994689941406,267.5683288574219,289.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138404846191406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0005227357614785,290.8730773925781,294.1499938964844,267.52667236328125,266.776123046875,269.7994689941406,267.5683288574219,289.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138404846191406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0001045202370733,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001100648587453,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,8.129352499963716e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001100649242289,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0005220993771217,290.8699645996094,294.1499938964844,267.5083312988281,266.7484130859375,269.77685546875,267.55029296875,289.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.128170013427734,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.000104386206658,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0001099237197195,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,8.118928235489875e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0001099237852031,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0005214298726059,290.8668518066406,294.1499938964844,267.489990234375,266.7207946777344,269.7543334960937,267.53228759765625,289.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.116758346557617,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.000520002155099,290.8605651855469,294.1499938964844,267.4533386230469,266.6659545898437,269.70947265625,267.496337890625,289.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.090747833251953,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.000520002155099,290.8605651855469,294.1499938964844,267.4533386230469,266.6659545898437,269.70947265625,267.496337890625,289.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.090747833251953,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0005184739711694,290.854248046875,294.1499938964844,267.4166564941406,266.6117553710937,269.6648864746094,267.4604797363281,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060884475708008,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0005184739711694,290.854248046875,294.1499938964844,267.4166564941406,266.6117553710937,269.6648864746094,267.4604797363281,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060884475708008,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0005168663919903,290.847900390625,294.1499938964844,267.3800048828125,266.5583801269531,269.62060546875,267.4247131347656,289.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02790641784668,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0005168663919903,290.847900390625,294.1499938964844,267.3800048828125,266.5583801269531,269.62060546875,267.4247131347656,289.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02790641784668,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005151997320353,290.84149169921875,294.1499938964844,267.34332275390625,266.5059509277344,269.5765991210937,267.3890686035156,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992496490478516,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005151997320353,290.84149169921875,294.1499938964844,267.34332275390625,266.5059509277344,269.5765991210937,267.3890686035156,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992496490478516,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
