time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001029689301503,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,0.0001084313189494,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0005143503658473,290.8382568359375,294.1499938964844,267.32501220703125,266.48016357421875,269.5547180175781,267.3712463378906,289.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.97406578063965,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001027973630698,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,7.9953511885833e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001082506496459,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.000513493316248,290.8350524902344,294.1499938964844,267.3066711425781,266.45465087890625,269.53289794921875,267.3534851074219,289.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95528221130371,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005117651307955,290.8285522460937,294.1499938964844,267.2699890136719,266.4046325683594,269.4894714355469,267.3179626464844,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.916942596435547,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005117651307955,290.8285522460937,294.1499938964844,267.2699890136719,266.4046325683594,269.4894714355469,267.3179626464844,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.916942596435547,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005100317066535,290.8220520019531,294.1499938964844,267.2333374023437,266.3560791015625,269.4462890625,267.28253173828125,289.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.877988815307617,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005100317066535,290.8220520019531,294.1499938964844,267.2333374023437,266.3560791015625,269.4462890625,267.28253173828125,289.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.877988815307617,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0005083082360215,290.81549072265625,294.1499938964844,267.1966552734375,266.3091125488281,269.4034118652344,267.2471923828125,289.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838958740234375,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0005083082360215,290.81549072265625,294.1499938964844,267.1966552734375,266.3091125488281,269.4034118652344,267.2471923828125,289.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838958740234375,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005066082230769,290.80889892578125,294.1499938964844,267.1600036621094,266.2638854980469,269.3607788085937,267.2119140625,289.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.80034065246582,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005066082230769,290.80889892578125,294.1499938964844,267.1600036621094,266.2638854980469,269.3607788085937,267.2119140625,289.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.80034065246582,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.000106622603198,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005057709058746,290.8056030273437,294.1499938964844,267.14166259765625,266.24200439453125,269.33953857421875,267.1942749023437,289.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.78132438659668,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001064483076333,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0005049438914284,290.8022766113281,294.1499938964844,267.1233215332031,266.2205810546875,269.3183898925781,267.1766662597656,289.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.762577056884766,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61102294921875,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0005033260677009,290.7956237792969,294.1499938964844,267.086669921875,266.1793518066406,269.2762756347656,267.1414794921875,289.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472911757934526e-08,0.0010736070107668,-0.0369510613381862,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.726043701171875,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61102294921875,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0005033260677009,290.7956237792969,294.1499938964844,267.086669921875,266.1793518066406,269.2762756347656,267.1414794921875,289.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472911757934526e-08,0.0010736070107668,-0.0369510613381862,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.726043701171875,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001004486475721,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001057772824424,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,7.812673720763996e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001057773333741,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0005017610965296,290.7889099121094,294.1499938964844,267.04998779296875,266.14031982421875,269.234375,267.1063537597656,289.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070283120498,1.4082522703517952e-08,0.0010702690342441,-0.0359300635755062,0.0,0.0,0.0,-0.0117941237986087,60.0,-16.69109344482422,-0.0,-7.810091062765424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001004486475721,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001057772824424,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,7.812673720763996e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001057773333741,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0005017610965296,290.7889099121094,294.1499938964844,267.04998779296875,266.14031982421875,269.234375,267.1063537597656,289.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070283120498,1.4082522703517952e-08,0.0010702690342441,-0.0359300635755062,0.0,0.0,0.0,-0.0117941237986087,60.0,-16.69109344482422,-0.0,-7.810091062765424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001000848060357,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001053941377904,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,7.784374611219391e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001053941887221,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0004999436787329,290.7821960449219,294.1499938964844,267.0133361816406,266.1026306152344,269.1927185058594,267.0713195800781,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.36291600227878e-08,0.0010663928696885,-0.0347442328929901,0.0,0.0,0.0,-0.0115693751722574,60.0,-16.653743743896484,-0.0,-7.75361215232806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001000848060357,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001053941377904,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,7.784374611219391e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001053941887221,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0004999436787329,290.7821960449219,294.1499938964844,267.0133361816406,266.1026306152344,269.1927185058594,267.0713195800781,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.36291600227878e-08,0.0010663928696885,-0.0347442328929901,0.0,0.0,0.0,-0.0115693751722574,60.0,-16.653743743896484,-0.0,-7.75361215232806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,0.0001049217025865,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.749481301289052e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001049217535182,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0004977026255801,290.77545166015625,294.1499938964844,266.9766540527344,266.0652160644531,269.1513366699219,267.03662109375,289.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.30701476308559e-08,0.0010616132058203,-0.0332818590104579,0.0,0.0,0.0,-0.0112922508269548,60.0,-16.603923797607422,-0.0,-7.684253233719573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,0.0001049217025865,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.749481301289052e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001049217535182,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0004977026255801,290.77545166015625,294.1499938964844,266.9766540527344,266.0652160644531,269.1513366699219,267.03662109375,289.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.30701476308559e-08,0.0010616132058203,-0.0332818590104579,0.0,0.0,0.0,-0.0112922508269548,60.0,-16.603923797607422,-0.0,-7.684253233719573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.93966677924618e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,0.0001046694960677,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,7.73085339460522e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0001046695469995,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0004965062835253,290.7720642089844,294.1499938964844,266.9583435058594,266.046630859375,269.1307373046875,267.0194091796875,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771720570015075e-08,0.0010590614983811,-0.0325010903179645,0.0,0.0,0.0,-0.011144308373332,60.0,-16.574899673461914,-0.0,-7.647354038908817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,9.91558699752204e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.0001044159216689,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630432128906,0.0,0.0,7.712123624514788e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001044159653247,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0004953034222126,290.7686767578125,294.1499938964844,266.94000244140625,266.02813720703125,269.1102294921875,267.0023193359375,289.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565085103735,1.247167524809356e-08,0.001056496053934,-0.0317160300910472,0.0,0.0,0.0,-0.0109955640509724,60.0,-16.544591903686523,-0.0,-7.610343288888546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,9.86899685813114e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0004929762217216,290.7618713378906,294.1499938964844,266.9033203125,265.9913024902344,269.06939697265625,266.96832275390625,289.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891161832977561e-08,0.0010515322210267,-0.0301969666033983,0.0,0.0,0.0,-0.0107077788561582,60.0,-16.48369789123535,-0.0,-7.538992718991724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,9.86899685813114e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0004929762217216,290.7618713378906,294.1499938964844,266.9033203125,265.9913024902344,269.06939697265625,266.96832275390625,289.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891161832977561e-08,0.0010515322210267,-0.0301969666033983,0.0,0.0,0.0,-0.0107077788561582,60.0,-16.48369789123535,-0.0,-7.538992718991724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004908697446808,290.7550354003906,294.1499938964844,266.8666687011719,265.9547119140625,269.0288391113281,266.9345703125,289.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365719032596644e-08,0.0010470391716808,-0.0288218334317207,0.0,0.0,0.0,-0.0104472944512963,60.0,-16.427257537841797,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004908697446808,290.7550354003906,294.1499938964844,266.8666687011719,265.9547119140625,269.0288391113281,266.9345703125,289.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365719032596644e-08,0.0010470391716808,-0.0288218334317207,0.0,0.0,0.0,-0.0104472944512963,60.0,-16.427257537841797,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,9.789573960006236e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001030889470712,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001030889907269,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.000489008903969,290.7481994628906,294.1499938964844,266.8299865722656,265.9183349609375,268.9884948730469,266.9009094238281,289.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430809343233,1.0901544555963484e-08,0.0010430699912831,-0.0276069100946187,0.0,0.0,0.0,-0.0102171832695603,60.0,-16.378326416015625,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,9.789573960006236e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001030889470712,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001030889907269,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.000489008903969,290.7481994628906,294.1499938964844,266.8299865722656,265.9183349609375,268.9884948730469,266.9009094238281,289.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430809343233,1.0901544555963484e-08,0.0010430699912831,-0.0276069100946187,0.0,0.0,0.0,-0.0102171832695603,60.0,-16.378326416015625,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.588336302433163e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0004873533325735,290.7413330078125,294.1499938964844,266.7933349609375,265.8821716308594,268.9483947753906,266.86724853515625,289.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488578894296552e-08,0.0010395387653261,-0.0265259183943271,0.0,0.0,0.0,-0.0100124580785632,60.0,-16.33660125732422,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.588336302433163e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0004873533325735,290.7413330078125,294.1499938964844,266.7933349609375,265.8821716308594,268.9483947753906,266.86724853515625,289.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488578894296552e-08,0.0010395387653261,-0.0265259183943271,0.0,0.0,0.0,-0.0100124580785632,60.0,-16.33660125732422,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,9.741767280502243e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,0.0001025855162879,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,7.57693123887293e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001025855599436,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004866208473686,290.7378845214844,294.1499938964844,266.7749938964844,265.8641662597656,268.92840576171875,266.85040283203125,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379865998402,1.0305864606152682e-08,0.0010379762388765,-0.0260476097464561,0.0,0.0,0.0,-0.0099218785762786,60.0,-16.318666458129883,-0.0,-7.345853703100147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,9.728237637318672e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001024430457619,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.566408021375537e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0001024430894176,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,0.0004859450273215,290.73443603515625,294.1499938964844,266.75665283203125,265.84619140625,268.9084777832031,266.8335266113281,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365449124947,1.0137286565736758e-08,0.0010365347843617,-0.0256062913686037,0.0,0.0,0.0,-0.0098383072763681,60.0,-16.302459716796875,-0.0,-7.325462547669306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0004848247335758,290.7275085449219,294.1499938964844,266.7200012207031,265.81036376953125,268.8686828613281,266.7996520996094,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.2768497467041,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0004848247335758,290.7275085449219,294.1499938964844,266.7200012207031,265.81036376953125,268.8686828613281,266.7996520996094,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.2768497467041,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,9.68996318988502e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001020399940898,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,7.536639168392867e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001020400377456,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0004840331384912,290.72052001953125,294.1499938964844,266.6833190917969,265.774658203125,268.8290405273437,266.7655029296875,289.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324660688638,9.660371169673e-09,0.0010324564063921,-0.0243577044457197,0.0,0.0,0.0,-0.0096018780022859,60.0,-16.26190948486328,-0.0,-7.267929191812075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,9.68996318988502e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001020399940898,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,7.536639168392867e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001020400377456,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0004840331384912,290.72052001953125,294.1499938964844,266.6833190917969,265.774658203125,268.8290405273437,266.7655029296875,289.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324660688638,9.660371169673e-09,0.0010324564063921,-0.0243577044457197,0.0,0.0,0.0,-0.0096018780022859,60.0,-16.26190948486328,-0.0,-7.267929191812075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,9.68105232459493e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001019461560645,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,7.529708091169596e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001019461997202,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0004835880245082,290.7135314941406,294.1499938964844,266.64666748046875,265.7390441894531,268.7895202636719,266.73095703125,289.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315161198377,9.549325774571573e-09,0.0010315065737813,-0.0240669660270214,0.0,0.0,0.0,-0.0095468265935778,60.0,-16.25794219970703,-0.0,-7.254566014580632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,9.68105232459493e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001019461560645,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,7.529708091169596e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001019461997202,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0004835880245082,290.7135314941406,294.1499938964844,266.64666748046875,265.7390441894531,268.7895202636719,266.73095703125,289.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315161198377,9.549325774571573e-09,0.0010315065737813,-0.0240669660270214,0.0,0.0,0.0,-0.0095468265935778,60.0,-16.25794219970703,-0.0,-7.254566014580632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.67915402725339e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0001019261690089,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.528231799369678e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001019262126646,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0004834932333324,290.7064514160156,294.1499938964844,266.6099853515625,265.7035522460937,268.75006103515625,266.6958923339844,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313135571777,9.5256620369355e-09,0.0010313040111213,-0.0240050088614225,0.0,0.0,0.0,-0.0095350947231054,60.0,-16.26559829711914,-0.0,-7.251719580381177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
