time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.67915402725339e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0001019261690089,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.528231799369678e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001019262126646,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0004834932333324,290.7064514160156,294.1499938964844,266.6099853515625,265.7035522460937,268.75006103515625,266.6958923339844,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313135571777,9.5256620369355e-09,0.0010313040111213,-0.0240050088614225,0.0,0.0,0.0,-0.0095350947231054,60.0,-16.26559829711914,-0.0,-7.251719580381177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,9.68073436524719e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.000101942809124,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,7.529461436206475e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0004835721629206,290.7029113769531,294.1499938964844,266.5916748046875,265.6858215332031,268.7303466796875,266.6781311035156,289.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314817773178,9.545344070716057e-09,0.0010314722312614,-0.0240565408021211,0.0,0.0,0.0,-0.0095448512583971,60.0,-16.273643493652344,-0.0,-7.25408710877673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.684459655545652e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001019820410874,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,7.532357994932681e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001019820774672,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0004837582528125,290.6993408203125,294.1499938964844,266.5733337402344,265.6681213378906,268.71063232421875,266.6601867675781,289.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318785207346,9.591746064074869e-09,0.0010318688582628,-0.0241780318319797,0.0,0.0,0.0,-0.0095678539946675,60.0,-16.285118103027344,-0.0,-7.259669132508861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.697187488200144e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0001021160642267,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,7.542257662862539e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001021161078824,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004843940259888,290.69219970703125,294.1499938964844,266.5366516113281,265.6327209472656,268.67120361328125,266.623779296875,289.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332342935726,9.750309004630252e-09,0.0010332245146855,-0.0245931763201951,0.0,0.0,0.0,-0.0096464594826102,60.0,-16.317123413085938,-0.0,-7.278762126361471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.697187488200144e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0001021160642267,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,7.542257662862539e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001021161078824,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004843940259888,290.69219970703125,294.1499938964844,266.5366516113281,265.6327209472656,268.67120361328125,266.623779296875,289.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332342935726,9.750309004630252e-09,0.0010332245146855,-0.0245931763201951,0.0,0.0,0.0,-0.0096464594826102,60.0,-16.317123413085938,-0.0,-7.278762126361471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.71663321251981e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001023208387778,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001023208824335,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0004853653954342,290.6849670410156,294.1499938964844,266.5,265.59735107421875,268.6317749023437,266.5865783691406,289.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353057878091,9.9925703267445e-09,0.0010352957760915,-0.0252274330705404,0.0,0.0,0.0,-0.0097665572538971,60.0,-16.36092758178711,-0.0,-7.307981064741399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.71663321251981e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001023208387778,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001023208824335,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0004853653954342,290.6849670410156,294.1499938964844,266.5,265.59735107421875,268.6317749023437,266.5865783691406,289.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353057878091,9.9925703267445e-09,0.0010352957760915,-0.0252274330705404,0.0,0.0,0.0,-0.0097665572538971,60.0,-16.36092758178711,-0.0,-7.307981064741399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004861001507379,290.6806030273437,294.1499938964844,266.4779968261719,265.5761413574219,268.60809326171875,266.5639038085937,289.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175834397330163e-08,0.0010368627263233,-0.0257072076201438,0.0,0.0,0.0,-0.0098574087023735,60.0,-16.392480850219727,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001025956808007,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0004866689560003,290.6776733398437,294.1499938964844,266.4633483886719,265.5619812011719,268.59228515625,266.54864501953125,289.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317696919059928e-08,0.0010380756575614,-0.026078587397933,0.0,0.0,0.0,-0.0099277356639504,60.0,-16.416183471679688,-0.0,-7.347286157255439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0004882973153144,290.6703186035156,294.1499938964844,266.4266662597656,265.526611328125,268.552734375,266.5099792480469,289.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723831600500944e-08,0.0010415482101961,-0.0271417368203401,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.48265838623047,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0004882973153144,290.6703186035156,294.1499938964844,266.4266662597656,265.526611328125,268.552734375,266.5099792480469,289.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723831600500944e-08,0.0010415482101961,-0.0271417368203401,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.48265838623047,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001031324791256,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,7.617329538334161e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0004892154829576,290.6665954589844,294.1499938964844,266.4083251953125,265.5089111328125,268.5329284667969,266.4904479980469,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.519556045532227,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,9.815669909585269e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001033637890941,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0004903125227428,290.6628723144531,294.1499938964844,266.3900146484375,265.4912109375,268.5130920410156,266.470703125,289.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.560367584228516,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0004931443836539,290.6553649902344,294.1499938964844,266.35333251953125,265.4557189941406,268.47332763671875,266.4306945800781,289.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932811183612556e-08,0.0010518848430365,-0.030305964872241,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.6586971282959,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0004931443836539,290.6553649902344,294.1499938964844,266.35333251953125,265.4557189941406,268.47332763671875,266.4306945800781,289.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932811183612556e-08,0.0010518848430365,-0.030305964872241,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.6586971282959,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,7.736415864201263e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.000496863736771,290.64776611328125,294.1499938964844,266.3166809082031,265.420166015625,268.4333190917969,266.38970947265625,289.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509990275661e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.786396026611328,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,7.736415864201263e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.000496863736771,290.64776611328125,294.1499938964844,266.3166809082031,265.420166015625,268.4333190917969,266.38970947265625,289.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509990275661e-08,0.0010598166845738,-0.0327333994209766,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.786396026611328,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005013197078369,290.6400146484375,294.1499938964844,266.2799987792969,265.384521484375,268.39306640625,266.34796142578125,289.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971974688331557e-08,0.0010693199001252,-0.0356409288942813,0.0,0.0,0.0,-0.011739301495254,60.0,-16.941869735717773,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005013197078369,290.6400146484375,294.1499938964844,266.2799987792969,265.384521484375,268.39306640625,266.34796142578125,289.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971974688331557e-08,0.0010693199001252,-0.0356409288942813,0.0,0.0,0.0,-0.011739301495254,60.0,-16.941869735717773,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0005062294658273,290.6321716308594,294.1499938964844,266.24334716796875,265.3487243652344,268.3525085449219,266.3058166503906,289.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.117677688598633,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0005062294658273,290.6321716308594,294.1499938964844,266.24334716796875,265.3487243652344,268.3525085449219,266.3058166503906,289.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.117677688598633,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001072509403456,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.921517681097612e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001072509767254,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0005087516619823,290.6282043457031,294.1499938964844,266.2250061035156,265.330810546875,268.33209228515625,266.2847595214844,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883250594139,0.0,0.0,0.0,-0.012658298946917,60.0,-17.210634231567383,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0001023503718897,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001077798806363,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.960585207911208e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001077799242921,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0005112607614137,290.62420654296875,294.1499938964844,266.2066650390625,265.3128356933594,268.3116149902344,266.2637939453125,289.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451625839408734e-08,0.0010905215749517,-0.0421242453157901,0.0,0.0,0.0,-0.0129685625433921,60.0,-17.304616928100586,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,0.0001033213557093,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005161110311746,290.6160888671875,294.1499938964844,266.1700134277344,265.2767639160156,268.2704162597656,266.22222900390625,289.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.49125099182129,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,0.0001033213557093,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005161110311746,290.6160888671875,294.1499938964844,266.1700134277344,265.2767639160156,268.2704162597656,266.22222900390625,289.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.49125099182129,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291606129,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005205072811804,290.6078796386719,294.1499938964844,266.1333312988281,265.2405090332031,268.2289428710937,266.18145751953125,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.667551040649414,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291606129,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005205072811804,290.6078796386719,294.1499938964844,266.1333312988281,265.2405090332031,268.2289428710937,266.18145751953125,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.667551040649414,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001049482089001,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001105155315599,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,8.162639278452843e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001105155679397,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0005242375191301,290.5995178222656,294.1499938964844,266.0966796875,265.2040710449219,268.1872253417969,266.1414794921875,289.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.9688572550080607e-08,0.0011181987356394,-0.0505796186625957,0.0,0.0,0.0,-0.0145732481032609,60.0,-17.826229095458984,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001049482089001,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001105155315599,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,8.162639278452843e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001105155679397,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0005242375191301,290.5995178222656,294.1499938964844,266.0966796875,265.2040710449219,268.1872253417969,266.1414794921875,289.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.9688572550080607e-08,0.0011181987356394,-0.0505796186625957,0.0,0.0,0.0,-0.0145732481032609,60.0,-17.826229095458984,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0005271673435345,290.5910949707031,294.1499938964844,266.0599975585937,265.1673889160156,268.1453857421875,266.1023254394531,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419397728232983e-08,0.0011244476772844,-0.0524872317910194,0.0,0.0,0.0,-0.0149355484172701,60.0,-17.95945167541504,-0.0,-8.620950353588341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0005271673435345,290.5910949707031,294.1499938964844,266.0599975585937,265.1673889160156,268.1453857421875,266.1023254394531,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419397728232983e-08,0.0011244476772844,-0.0524872317910194,0.0,0.0,0.0,-0.0149355484172701,60.0,-17.95945167541504,-0.0,-8.620950353588341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001057609115377,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001113713442464,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,8.225849160226062e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001113713806262,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0005282971542328,290.5868225097656,294.1499938964844,266.0416564941406,265.14898681640625,268.1243896484375,266.0830078125,289.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701222069874348e-08,0.0011268575908616,-0.0532227084040641,0.0,0.0,0.0,-0.0150752617046237,60.0,-18.015687942504883,-0.0,-8.657940497869276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001059381611412,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001115579943871,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,8.239635644713417e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001115580307669,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.000529182550963,290.5825500488281,294.1499938964844,266.0233459472656,265.1304931640625,268.1034240722656,266.0638732910156,289.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287671513855,2.092207829207382e-08,0.0011287461966276,-0.0537990108132362,0.0,0.0,0.0,-0.0151847498491406,60.0,-18.064626693725582,-0.0,-8.68698393219347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0005302159115672,290.5739440917969,294.1499938964844,265.9866638183594,265.0933532714844,268.0614624023437,266.0260314941406,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.138273239135746,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0005302159115672,290.5739440917969,294.1499938964844,265.9866638183594,265.0933532714844,268.0614624023437,266.0260314941406,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.138273239135746,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0005302255158312,290.5652770996094,294.1499938964844,265.95001220703125,265.0559387207031,268.01959228515625,265.98883056640625,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17585182189941,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0005302255158312,290.5652770996094,294.1499938964844,265.95001220703125,265.0559387207031,268.01959228515625,265.98883056640625,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17585182189941,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0005295201553963,290.5565795898437,294.1499938964844,265.9154663085937,265.02020263671875,267.97784423828125,265.95269775390625,289.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183000564575195,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0005295201553963,290.5565795898437,294.1499938964844,265.9154663085937,265.02020263671875,267.97784423828125,265.95269775390625,289.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183000564575195,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
