time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0005285238730721,290.5478210449219,294.1499938964844,265.8850402832031,264.9881286621094,267.9364013671875,265.9193115234375,289.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17127990722656,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0005285238730721,290.5478210449219,294.1499938964844,265.8850402832031,264.9881286621094,267.9364013671875,265.9193115234375,289.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17127990722656,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,8.219887968152761e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001112906684284,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.000527914322447,290.54345703125,294.1499938964844,265.8713073730469,264.973388671875,267.9158020019531,265.90399169921875,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15973281860352,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001111496603698,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001111496967496,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0005272456328384,290.5390625,294.1499938964844,265.8585510253906,264.9595031738281,267.8952941894531,265.889404296875,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.145570755004883,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001108251599362,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0005257063312456,290.5302734375,294.1499938964844,265.8358154296875,264.9341735839844,267.8546142578125,265.86309814453125,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.107494354248047,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001108251599362,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0005257063312456,290.5302734375,294.1499938964844,265.8358154296875,264.9341735839844,267.8546142578125,265.86309814453125,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.107494354248047,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,8.157539559761062e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0005239101010374,290.521484375,294.1499938964844,265.8166198730469,264.9120483398437,267.8144836425781,265.8406066894531,289.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.056974411010746,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,8.157539559761062e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0005239101010374,290.521484375,294.1499938964844,265.8166198730469,264.9120483398437,267.8144836425781,265.8406066894531,289.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.056974411010746,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001100160225178,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0005218681762926,290.5126647949219,294.1499938964844,265.8008117675781,264.89288330078125,267.7749328613281,265.82147216796875,289.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99555015563965,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001100160225178,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0005218681762926,290.5126647949219,294.1499938964844,265.8008117675781,264.89288330078125,267.7749328613281,265.82147216796875,289.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99555015563965,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0005195931880734,290.5038146972656,294.1499938964844,265.7882080078125,264.8765869140625,267.736083984375,265.8056945800781,289.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.923076629638672,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0005195931880734,290.5038146972656,294.1499938964844,265.7882080078125,264.8765869140625,267.736083984375,265.8056945800781,289.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.923076629638672,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.000109278364107,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,8.071262709563598e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0005183690227568,290.4994201660156,294.1499938964844,265.7830505371094,264.8694763183594,267.7169189453125,265.7990417480469,289.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.013847442343831,60.0,-17.882841110229492,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001090115692932,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.000109011605673,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0005171034717932,290.4949951171875,294.1499938964844,265.7785949707031,264.8630065917969,267.69793701171875,265.79296875,289.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.84073257446289,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0005144347669556,290.4861755371094,294.1499938964844,265.77178955078125,264.8519592285156,267.6605224609375,265.7830505371094,289.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.749412536621094,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0005144347669556,290.4861755371094,294.1499938964844,265.77178955078125,264.8519592285156,267.6605224609375,265.7830505371094,289.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.749412536621094,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.966276461957023e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0005116264219395,290.47735595703125,294.1499938964844,265.76763916015625,264.84332275390625,267.6239929199219,265.77593994140625,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.650100708007812,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.966276461957023e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0005116264219395,290.47735595703125,294.1499938964844,265.76763916015625,264.84332275390625,267.6239929199219,265.77593994140625,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.650100708007812,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0005087387398816,290.4685363769531,294.1499938964844,265.76593017578125,264.8369140625,267.5883178710937,265.7712707519531,289.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.545358657836914,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0005087387398816,290.4685363769531,294.1499938964844,265.76593017578125,264.8369140625,267.5883178710937,265.7712707519531,289.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.545358657836914,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001066381591954,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0005058448878116,290.459716796875,294.1499938964844,265.7664489746094,264.83258056640625,267.5534973144531,265.768798828125,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437366485595703,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001066381591954,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0005058448878116,290.459716796875,294.1499938964844,265.7664489746094,264.83258056640625,267.5534973144531,265.768798828125,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437366485595703,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001009813713608,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0001063382514985,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001063382806023,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,0.0005044224672019,290.455322265625,294.1499938964844,265.7675170898437,264.8311462402344,267.5364074707031,265.76837158203125,289.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.382997512817383,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0001060447466443,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001060447757481,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0005030301981605,290.450927734375,294.1499938964844,265.7690734863281,264.8302001953125,267.5195617675781,265.7684326171875,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.328922271728516,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0005003853002563,290.442138671875,294.1499938964844,265.7735595703125,264.82958984375,267.48651123046875,265.7698974609375,289.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.223236083984375,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0005003853002563,290.442138671875,294.1499938964844,265.7735595703125,264.82958984375,267.48651123046875,265.7698974609375,289.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.223236083984375,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004979995428584,290.4333801269531,294.1499938964844,265.7797546386719,264.8305969238281,267.4543762207031,265.7731018066406,289.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.123661041259766,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004979995428584,290.4333801269531,294.1499938964844,265.7797546386719,264.8305969238281,267.4543762207031,265.7731018066406,289.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.123661041259766,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,7.722115697106346e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0004959454527124,290.4245910644531,294.1499938964844,265.7874755859375,264.8330993652344,267.423095703125,265.7778625488281,289.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03301239013672,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,7.722115697106346e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0004959454527124,290.4245910644531,294.1499938964844,265.7874755859375,264.8330993652344,267.423095703125,265.7778625488281,289.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03301239013672,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.695987005718052e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,0.000494267384056,290.4158020019531,294.1499938964844,265.7965087890625,264.8369140625,267.3927001953125,265.7840576171875,289.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.953535079956055,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.695987005718052e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,0.000494267384056,290.4158020019531,294.1499938964844,265.7965087890625,264.8369140625,267.3927001953125,265.7840576171875,289.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.953535079956055,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0004935751785524,290.4114074707031,294.1499938964844,265.80145263671875,264.8392639160156,267.3778381347656,265.7876281738281,289.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039747865344452e-08,0.0010528020793572,-0.0305858012288808,0.0,0.0,0.0,-0.010781436227262,60.0,-16.918424606323242,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0004929637070745,290.4070129394531,294.1499938964844,265.8066711425781,264.8418884277344,267.3631591796875,265.79150390625,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.188721832079409e-08,0.0010514977620914,-0.0301866456866264,0.0,0.0,0.0,-0.0107058202847838,60.0,-16.886024475097656,-0.0,-7.538508839388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.660351548111066e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0004919787170365,290.398193359375,294.1499938964844,265.8178100585937,264.847900390625,267.3344116210937,265.80010986328125,289.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641527741801385e-08,0.0010493968147784,-0.0295436717569828,0.0,0.0,0.0,-0.010584020987153,60.0,-16.82944679260254,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.660351548111066e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0004919787170365,290.398193359375,294.1499938964844,265.8178100585937,264.847900390625,267.3344116210937,265.80010986328125,289.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641527741801385e-08,0.0010493968147784,-0.0295436717569828,0.0,0.0,0.0,-0.010584020987153,60.0,-16.82944679260254,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0004912050208076,290.3893737792969,294.1499938964844,265.8297119140625,264.8547668457031,267.30645751953125,265.80975341796875,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781652450561523,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0004912050208076,290.3893737792969,294.1499938964844,265.8297119140625,264.8547668457031,267.30645751953125,265.80975341796875,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781652450561523,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0004905295791104,290.3805236816406,294.1499938964844,265.8421936035156,264.8623352050781,267.2793273925781,265.8202819824219,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738821029663086,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
