time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,9.60659235715866e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001011620552162,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,7.471794378943741e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001011620697681,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.0004798689915332,290.0147705078125,294.1499938964844,266.45001220703125,265.5704650878906,266.7142028808594,266.42010498046875,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620689051497266e-09,0.0010235658846795,-0.0216353833675384,0.0,0.0,0.0,-0.0090864617377519,60.0,-15.61195945739746,-0.0,-7.143291469446923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.604672231944278e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.00010114183533,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,7.470301352441311e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001011418498819,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0004797730944119,290.0049133300781,294.1499938964844,266.455810546875,265.5771484375,266.7095031738281,266.429931640625,288.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233698412775,8.596761524870544e-09,0.0010233612265437,-0.0215727239847183,0.0,0.0,0.0,-0.009074599482119,60.0,-15.595662117004396,-0.0,-7.140435087649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.604672231944278e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.00010114183533,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,7.470301352441311e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001011418498819,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0004797730944119,290.0049133300781,294.1499938964844,266.455810546875,265.5771484375,266.7095031738281,266.429931640625,288.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233698412775,8.596761524870544e-09,0.0010233612265437,-0.0215727239847183,0.0,0.0,0.0,-0.009074599482119,60.0,-15.595662117004396,-0.0,-7.140435087649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,9.603271610103548e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.000101127079688,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,7.469211413990706e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0001011270942399,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,0.0004797030996996,289.9950561523437,294.1499938964844,266.4595642089844,265.5813293457031,266.7049560546875,266.4383850097656,288.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232204804196,8.57929904896082e-09,0.0010232118656858,-0.0215269979089498,0.0,0.0,0.0,-0.009065942838788,60.0,-15.581246376037598,-0.0,-7.138351776347919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,9.603271610103548e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.000101127079688,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,7.469211413990706e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0001011270942399,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,0.0004797030996996,289.9950561523437,294.1499938964844,266.4595642089844,265.5813293457031,266.7049560546875,266.4383850097656,288.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232204804196,8.57929904896082e-09,0.0010232118656858,-0.0215269979089498,0.0,0.0,0.0,-0.009065942838788,60.0,-15.581246376037598,-0.0,-7.138351776347919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,9.602950012777e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011236963677,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,7.46896184864454e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001011237109196,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004796870634891,289.9901123046875,294.1499938964844,266.460693359375,265.58251953125,266.7027587890625,266.4418334960937,288.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023186254315,8.575294252466392e-09,0.0010231776395812,-0.0215165093541145,0.0,0.0,0.0,-0.0090639572590589,60.0,-15.575213432312012,-0.0,-7.137873581086751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,9.602893987903371e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0001011230997391,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,7.468917465303093e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001011231142911,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,0.0004796842404175,289.98516845703125,294.1499938964844,266.4613342285156,265.5830993652344,266.7005615234375,266.4449157714844,288.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023180084303,8.574587262444311e-09,0.0010231715859845,-0.0215146578848361,0.0,0.0,0.0,-0.0090636061504483,60.0,-15.569820404052734,-0.0,-7.137789026501197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,9.604065417079256e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.0001011354397633,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.46982914279215e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,0.0001011354543152,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,0.0004797427682206,289.9752502441406,294.1499938964844,266.4611511230469,265.5825500488281,266.6962280273437,266.44970703125,288.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304881528,8.589183586593663e-09,0.0010232962667942,-0.0215528812259435,0.0,0.0,0.0,-0.009070842526853,60.0,-15.561735153198242,-0.0,-7.13953127728928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,9.604065417079256e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.0001011354397633,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.46982914279215e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,0.0001011354543152,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,0.0004797427682206,289.9752502441406,294.1499938964844,266.4611511230469,265.5825500488281,266.6962280273437,266.44970703125,288.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304881528,8.589183586593663e-09,0.0010232962667942,-0.0215528812259435,0.0,0.0,0.0,-0.009070842526853,60.0,-15.561735153198242,-0.0,-7.13953127728928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.607273386791348e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001011692220345,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,7.472324068658054e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001011692365864,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.000479903013911,289.9653015136719,294.1499938964844,266.45904541015625,265.5797424316406,266.69195556640625,266.4527587890625,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236465604975,8.62914628640965e-09,0.0010236379457637,-0.0216575302183628,0.0,0.0,0.0,-0.0090906536206603,60.0,-15.557650566101074,-0.0,-7.144300440131701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.607273386791348e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001011692220345,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,7.472324068658054e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001011692365864,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.000479903013911,289.9653015136719,294.1499938964844,266.45904541015625,265.5797424316406,266.69195556640625,266.4527587890625,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236465604975,8.62914628640965e-09,0.0010236379457637,-0.0216575302183628,0.0,0.0,0.0,-0.0090906536206603,60.0,-15.557650566101074,-0.0,-7.144300440131701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,9.613115253159776e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001012307329801,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,7.47686717659235e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.0004801948089152,289.9553527832031,294.1499938964844,266.4551086425781,265.5747985839844,266.6877136230469,266.4538879394531,288.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.7019200734062e-09,0.0010242601856589,-0.0218480993062257,0.0,0.0,0.0,-0.0091267302632331,60.0,-15.558930397033691,-0.0,-7.152990377790047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,9.613115253159776e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001012307329801,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,7.47686717659235e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.0004801948089152,289.9553527832031,294.1499938964844,266.4551086425781,265.5747985839844,266.6877136230469,266.4538879394531,288.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.7019200734062e-09,0.0010242601856589,-0.0218480993062257,0.0,0.0,0.0,-0.0091267302632331,60.0,-15.558930397033691,-0.0,-7.152990377790047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,9.622066136216743e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.000101324993011,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.483829540433362e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001013250075629,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0004806419310625,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.6834411621094,266.4532165527344,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252224747091,8.813439755783747e-09,0.0010252136271446,-0.022140122950077,0.0,0.0,0.0,-0.0091820145025849,60.0,-15.565739631652832,-0.0,-7.166317317341965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,9.622066136216743e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.000101324993011,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.483829540433362e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001013250075629,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0004806419310625,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.6834411621094,266.4532165527344,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252224747091,8.813439755783747e-09,0.0010252136271446,-0.022140122950077,0.0,0.0,0.0,-0.0091820145025849,60.0,-15.565739631652832,-0.0,-7.166317317341965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,9.627576218917966e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.000101383018773,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,7.488115079468116e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.0001013830333249,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.000480917195091,289.9403381347656,294.1499938964844,266.4458923339844,265.5635681152344,266.6812744140625,266.4521484375,288.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258095571771,8.882090618556049e-09,0.0010258005931973,-0.0223198886960744,0.0,0.0,0.0,-0.0092160468921065,60.0,-15.571606636047363,-0.0,-7.174526928110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.634135494707152e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,0.0001014520894386,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,7.493216980947182e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001014521039905,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0004812448460143,289.9353332519531,294.1499938964844,266.44195556640625,265.5588684082031,266.6791076660156,266.4505310058594,288.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265082819387,8.963810138595818e-09,0.0010264993179589,-0.0225338730961084,0.0,0.0,0.0,-0.0092565594241023,60.0,-15.579290390014648,-0.0,-7.184306127783202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.649618732510136e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0001016151363728,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.505258690798655e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001016151436488,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0004820182512048,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6746826171875,266.4459228515625,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028157887049,9.15670828049997e-09,0.0010281486902385,-0.0230389684438705,0.0,0.0,0.0,-0.0093521866947412,60.0,-15.599153518676758,-0.0,-7.207415109178329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.649618732510136e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0001016151363728,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.505258690798655e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001016151436488,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0004820182512048,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6746826171875,266.4459228515625,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028157887049,9.15670828049997e-09,0.0010281486902385,-0.0230389684438705,0.0,0.0,0.0,-0.0093521866947412,60.0,-15.599153518676758,-0.0,-7.207415109178329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,9.668235725257546e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001018111870507,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,7.519739301642403e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001018111943267,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004829482350032,289.9151611328125,294.1499938964844,266.4220886230469,265.5354919433594,266.670166015625,266.4395446777344,288.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388663180232017e-09,0.0010301319416612,-0.0236463099718093,0.0,0.0,0.0,-0.0094671752303838,60.0,-15.625191688537598,-0.0,-7.235252752479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,9.668235725257546e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001018111870507,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,7.519739301642403e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001018111943267,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004829482350032,289.9151611328125,294.1499938964844,266.4220886230469,265.5354919433594,266.670166015625,266.4395446777344,288.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388663180232017e-09,0.0010301319416612,-0.0236463099718093,0.0,0.0,0.0,-0.0094671752303838,60.0,-15.625191688537598,-0.0,-7.235252752479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,9.689871512819082e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001020390118355,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,7.536567136412486e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001020390263875,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0004840289475396,289.9049987792969,294.1499938964844,266.4097900390625,265.521240234375,266.6654968261719,266.4312438964844,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658218225183646e-09,0.001032436848618,-0.0243520699441432,0.0,0.0,0.0,-0.00960080511868,60.0,-15.657523155212402,-0.0,-7.267670554256257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,9.689871512819082e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001020390118355,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,7.536567136412486e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001020390263875,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0004840289475396,289.9049987792969,294.1499938964844,266.4097900390625,265.521240234375,266.6654968261719,266.4312438964844,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658218225183646e-09,0.001032436848618,-0.0243520699441432,0.0,0.0,0.0,-0.00960080511868,60.0,-15.657523155212402,-0.0,-7.267670554256257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.714142652228476e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001022946016746,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.555444608442485e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001022946162265,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.0004852413549087,289.8948059082031,294.1499938964844,266.3959655761719,265.50543212890625,266.66064453125,266.4209899902344,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350324446335,9.960614555382108e-09,0.0010350224329158,-0.0251437723636627,0.0,0.0,0.0,-0.0097507154569029,60.0,-15.695600509643556,-0.0,-7.304123528228956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.714142652228476e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001022946016746,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.555444608442485e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001022946162265,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.0004852413549087,289.8948059082031,294.1499938964844,266.3959655761719,265.50543212890625,266.66064453125,266.4209899902344,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350324446335,9.960614555382108e-09,0.0010350224329158,-0.0251437723636627,0.0,0.0,0.0,-0.0097507154569029,60.0,-15.695600509643556,-0.0,-7.304123528228956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,9.727024735184386e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0001024302619043,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.565464329672977e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0001024302764562,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.000485884869704,289.88970947265625,294.1499938964844,266.38848876953125,265.4969482421875,266.6581726074219,266.41522216796875,288.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364049812778,1.0121120830319796e-08,0.0010363948531448,-0.0255639720708131,0.0,0.0,0.0,-0.0098302848637104,60.0,-15.716390609741213,-0.0,-7.323509265688699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.740403038449584e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0001025711389956,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,7.57586894906126e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0001025711462716,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0004865531227551,289.88458251953125,294.1499938964844,266.38067626953125,265.4881286621094,266.6556091308594,266.4089660644531,288.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378303704783,1.0287795504382302e-08,0.0010378200095146,-0.0260003097355365,0.0,0.0,0.0,-0.0099129118025302,60.0,-15.738335609436035,-0.0,-7.343666652559477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.768195741344245e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001028638216666,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0004879414336755,289.8742980957031,294.1499938964844,266.3639831542969,265.46942138671875,266.650390625,266.39520263671875,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634070513049213e-08,0.00104078091681,-0.0269067734479904,0.0,0.0,0.0,-0.0100845750421285,60.0,-15.785004615783691,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.768195741344245e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001028638216666,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0004879414336755,289.8742980957031,294.1499938964844,266.3639831542969,265.46942138671875,266.650390625,266.39520263671875,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634070513049213e-08,0.00104078091681,-0.0269067734479904,0.0,0.0,0.0,-0.0100845750421285,60.0,-15.785004615783691,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001031658903229,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0001031659048749,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0004893743898719,289.86395263671875,294.1499938964844,266.3459167480469,265.44940185546875,266.6448669433594,266.3795166015625,288.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83487033843994,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001031658903229,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0001031659048749,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0004893743898719,289.86395263671875,294.1499938964844,266.3459167480469,265.44940185546875,266.6448669433594,266.3795166015625,288.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83487033843994,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0004908199771307,289.85357666015625,294.1499938964844,266.3265991210937,265.4281921386719,266.6390991210937,266.3622436523437,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352053519431138e-08,0.0010469201952219,-0.0287860669195652,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.886549949645996,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0004908199771307,289.85357666015625,294.1499938964844,266.3265991210937,265.4281921386719,266.6390991210937,266.3622436523437,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352053519431138e-08,0.0010469201952219,-0.0287860669195652,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.886549949645996,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,9.854512609308586e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.00049225310795,289.8431396484375,294.1499938964844,266.3059997558594,265.4058837890625,266.6330871582031,266.3436279296875,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.939204216003418,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,9.854512609308586e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.00049225310795,289.8431396484375,294.1499938964844,266.3059997558594,265.4058837890625,266.6330871582031,266.3436279296875,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.939204216003418,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.86856612144038e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0004929551505483,289.837890625,294.1499938964844,266.2952575683594,265.3943176269531,266.62994384765625,266.3336486816406,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.188461151713227e-08,0.0010514738969504,-0.0301798265427351,0.0,0.0,0.0,-0.0107045201584696,60.0,-15.96562957763672,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,9.882348967948928e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004936436307616,289.8326416015625,294.1499938964844,266.28424072265625,265.3825378417969,266.6267395019531,266.3233642578125,288.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056337261867613e-08,0.0010529422434046,-0.030629213899374,0.0,0.0,0.0,-0.0107896523550152,60.0,-15.991950988769531,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.908632637234403e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001043426746036,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001043426891556,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004949565627612,289.8221130371094,294.1499938964844,266.2613220214844,265.3582458496094,266.6200866699219,266.3018493652344,288.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383813974281566e-08,0.0010557424975559,-0.0314861312508583,0.0,0.0,0.0,-0.0109519958496093,60.0,-16.043806076049805,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.908632637234403e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001043426746036,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001043426891556,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004949565627612,289.8221130371094,294.1499938964844,266.2613220214844,265.3582458496094,266.6200866699219,266.3018493652344,288.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383813974281566e-08,0.0010557424975559,-0.0314861312508583,0.0,0.0,0.0,-0.0109519958496093,60.0,-16.043806076049805,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
