time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.932729153661056e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001045964309014,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,7.725456089247018e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0001045964381773,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0004961602389812,289.8115539550781,294.1499938964844,266.2373352050781,265.3331298828125,266.61309814453125,266.27899169921875,288.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.268404581367122e-08,0.0010583096882328,-0.0322717018425464,0.0,0.0,0.0,-0.0111008342355489,60.0,-16.093345642089844,-0.0,-7.636530341414982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.932729153661056e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001045964309014,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,7.725456089247018e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0001045964381773,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0004961602389812,289.8115539550781,294.1499938964844,266.2373352050781,265.3331298828125,266.61309814453125,266.27899169921875,288.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.268404581367122e-08,0.0010583096882328,-0.0322717018425464,0.0,0.0,0.0,-0.0111008342355489,60.0,-16.093345642089844,-0.0,-7.636530341414982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.954066626960412e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0001048211197485,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,7.742051820969209e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001048211270244,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0004972260794602,289.8009338378906,294.1499938964844,266.2123107910156,265.3072814941406,266.6057434082031,266.2550048828125,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605958523228,1.2949892713720601e-08,0.0010605829302221,-0.0329672470688819,0.0,0.0,0.0,-0.0112326247617602,60.0,-16.139768600463867,-0.0,-7.669373758290021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.954066626960412e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0001048211197485,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,7.742051820969209e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001048211270244,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0004972260794602,289.8009338378906,294.1499938964844,266.2123107910156,265.3072814941406,266.6057434082031,266.2550048828125,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605958523228,1.2949892713720601e-08,0.0010605829302221,-0.0329672470688819,0.0,0.0,0.0,-0.0112326247617602,60.0,-16.139768600463867,-0.0,-7.669373758290021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.972186671802774e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001050119317369,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.756145350867882e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001050119462888,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0004981312085874,289.7902526855469,294.1499938964844,266.18634033203125,265.28076171875,266.5980529785156,266.2300109863281,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625266004353,1.3175658786224176e-08,0.001062513445504,-0.0335578955709934,0.0,0.0,0.0,-0.0113445473834872,60.0,-16.18230438232422,-0.0,-7.697320825172937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.972186671802774e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001050119317369,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.756145350867882e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001050119462888,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0004981312085874,289.7902526855469,294.1499938964844,266.18634033203125,265.28076171875,266.5980529785156,266.2300109863281,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625266004353,1.3175658786224176e-08,0.001062513445504,-0.0335578955709934,0.0,0.0,0.0,-0.0113445473834872,60.0,-16.18230438232422,-0.0,-7.697320825172937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,9.980126924347132e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.0001050955470418,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.762321183690801e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001050955543178,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0004985278355889,289.784912109375,294.1499938964844,266.1730041503906,265.2673034667969,266.5940856933594,266.2171325683594,288.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063372590579,1.3274584986788796e-08,0.0010633593192324,-0.0338166952133178,0.0,0.0,0.0,-0.0113935898989439,60.0,-16.201847076416016,-0.0,-7.70958266116395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.987202065531164e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001051700455718,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,7.767823990434408e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001051700601237,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0004988812725059,289.7795715332031,294.1499938964844,266.159423828125,265.2536926269531,266.5899963378906,266.2040100097656,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641264962032,1.3362735806765612e-08,0.0010641131084412,-0.0340472981333732,0.0,0.0,0.0,-0.01143728941679,60.0,-16.220252990722656,-0.0,-7.720517203324563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.998894529417156e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001052931766025,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,7.776918209856376e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001052931911544,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0004994653281755,289.76885986328125,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771850585937,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653723729774,1.3508417495700089e-08,0.0010653588688001,-0.0344283878803253,0.0,0.0,0.0,-0.0115095106884837,60.0,-16.253870010375977,-0.0,-7.738604779206072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.998894529417156e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001052931766025,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,7.776918209856376e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001052931911544,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0004994653281755,289.76885986328125,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771850585937,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653723729774,1.3508417495700089e-08,0.0010653588688001,-0.0344283878803253,0.0,0.0,0.0,-0.0115095106884837,60.0,-16.253870010375977,-0.0,-7.738604779206072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001000762931653,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,0.0001053851592587,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,7.783711771480739e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001053851738106,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0004999016528017,289.75811767578125,294.1499938964844,266.10308837890625,265.1982116699219,266.57275390625,266.1495056152344,288.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663031134754,1.3617246885644365e-08,0.0010662894928827,-0.0347130708396434,0.0,0.0,0.0,-0.0115634622052311,60.0,-16.28282356262207,-0.0,-7.752130670724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001000762931653,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,0.0001053851592587,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,7.783711771480739e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001053851738106,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0004999016528017,289.75811767578125,294.1499938964844,266.10308837890625,265.1982116699219,266.57275390625,266.1495056152344,288.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663031134754,1.3617246885644365e-08,0.0010662894928827,-0.0347130708396434,0.0,0.0,0.0,-0.0115634622052311,60.0,-16.28282356262207,-0.0,-7.752130670724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.000100135912362,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001054479434969,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,7.788348739268258e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001054479507729,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.000500199443195,289.7473449707031,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.12109375,288.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669383918866,1.3691523470527045e-08,0.0010669246548786,-0.0349073633551597,0.0,0.0,0.0,-0.0116002839058637,60.0,-16.30774688720703,-0.0,-7.761369147374354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.000100135912362,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001054479434969,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,7.788348739268258e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001054479507729,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.000500199443195,289.7473449707031,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.12109375,288.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669383918866,1.3691523470527045e-08,0.0010669246548786,-0.0349073633551597,0.0,0.0,0.0,-0.0116002839058637,60.0,-16.30774688720703,-0.0,-7.761369147374354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0001001708587864,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0001054847380146,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.791067037032917e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001054847525665,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.00050037400797,289.7365417480469,294.1499938964844,266.0437316894531,265.1415405273437,266.5539245605469,266.0920104980469,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673106880858,1.3735057535768648e-08,0.0010672969510778,-0.0350212380290031,0.0,0.0,0.0,-0.0116218663752079,60.0,-16.32894515991211,-0.0,-7.766786325191789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0001001708587864,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0001054847380146,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.791067037032917e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001054847525665,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.00050037400797,289.7365417480469,294.1499938964844,266.0437316894531,265.1415405273437,266.5539245605469,266.0920104980469,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673106880858,1.3735057535768648e-08,0.0010672969510778,-0.0350212380290031,0.0,0.0,0.0,-0.0116218663752079,60.0,-16.32894515991211,-0.0,-7.766786325191789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001001798809738,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0001054942404152,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,7.791768439346924e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001054942549671,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0005004191189073,289.73114013671875,294.1499938964844,266.0284729003906,265.1272888183594,266.5489807128906,266.0772399902344,288.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746298321848371e-08,0.0010673931101337,-0.0350506380200386,0.0,0.0,0.0,-0.0116274394094944,60.0,-16.338260650634766,-0.0,-7.7681853838385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0001001842465484,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001054988388204,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,7.792108226567507e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001054988460964,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0005004408885724,289.7257385253906,294.1499938964844,266.0130615234375,265.1130065917969,266.5439453125,266.06231689453125,288.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751734861955356e-08,0.0010674396762624,-0.0350648574531078,0.0,0.0,0.0,-0.0116301346570253,60.0,-16.34684181213379,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001001799537334,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001054943204508,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,7.791774260113016e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001054943350027,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0005004194681532,289.71490478515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.0320129394531,288.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746385363333502e-08,0.0010673940414562,-0.0350508652627468,0.0,0.0,0.0,-0.0116274822503328,60.0,-16.362018585205078,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001001799537334,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001054943204508,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,7.791774260113016e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001054943350027,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0005004194681532,289.71490478515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.0320129394531,288.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746385363333502e-08,0.0010673940414562,-0.0350508652627468,0.0,0.0,0.0,-0.0116274822503328,60.0,-16.362018585205078,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0001001613491098,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054747262969,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0001054747408488,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0005003265687264,289.7040710449219,294.1499938964844,265.95001220703125,265.0559387207031,266.52276611328125,266.00115966796875,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723196801151973e-08,0.0010671957861632,-0.0349902138113975,0.0,0.0,0.0,-0.0116159869357943,60.0,-16.374881744384766,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0001001613491098,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054747262969,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0001054747408488,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0005003265687264,289.7040710449219,294.1499938964844,265.95001220703125,265.0559387207031,266.52276611328125,266.00115966796875,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723196801151973e-08,0.0010671957861632,-0.0349902138113975,0.0,0.0,0.0,-0.0116159869357943,60.0,-16.374881744384766,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005001919344067,289.6932067871094,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696960449219,288.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.386430740356445,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005001919344067,289.6932067871094,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696960449219,288.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.386430740356445,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.000500044261571,289.6823425292969,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,288.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39794921875,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.000500044261571,289.6823425292969,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,288.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39794921875,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579162597656,0.0,0.0,0.0001053996384143,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0004999702796339,289.6769104003906,294.1499938964844,265.8653564453125,264.9828186035156,266.49395751953125,265.920654296875,288.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.403932571411133,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001053847008734,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0004998994991183,289.6714782714844,294.1499938964844,265.8473205566406,264.9676818847656,266.48785400390625,265.9037170410156,288.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.41021156311035,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0004997699870727,289.6605834960937,294.1499938964844,265.8101501464844,264.9367370605469,266.475341796875,265.8689270019531,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42375373840332,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0004997699870727,289.6605834960937,294.1499938964844,265.8101501464844,264.9367370605469,266.475341796875,265.8689270019531,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42375373840332,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0004996661446057,289.6496887207031,294.1499938964844,265.7714538574219,264.9049072265625,266.4623413085937,265.8326721191406,288.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43910026550293,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0004996661446057,289.6496887207031,294.1499938964844,265.7714538574219,264.9049072265625,266.4623413085937,265.8326721191406,288.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43910026550293,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0004995912895537,289.6387939453125,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,288.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.456256866455078,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0004995912895537,289.6387939453125,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,288.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.456256866455078,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0004995543276891,289.6278686523437,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7558288574219,288.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.475862503051758,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0004995543276891,289.6278686523437,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7558288574219,288.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.475862503051758,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.0004995470517314,289.6224060058594,294.1499938964844,265.66796875,264.8208312988281,266.4276428222656,265.7357177734375,288.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.48637580871582,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0004995525232516,289.616943359375,294.1499938964844,265.6460876464844,264.8031921386719,266.4202575683594,265.7151184082031,288.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.497610092163086,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0004995894269086,289.60601806640625,294.1499938964844,265.60113525390625,264.7669372558594,266.4051818847656,265.6729431152344,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.521574020385742,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
