time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0004995894269086,289.60601806640625,294.1499938964844,265.60113525390625,264.7669372558594,266.4051818847656,265.6729431152344,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.521574020385742,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,0.0004996645147912,289.5950622558594,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,288.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54817771911621,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,0.0004996645147912,289.5950622558594,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,288.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54817771911621,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.000499781104736,289.5840759277344,294.1499938964844,265.50634765625,264.6903991699219,266.3731689453125,265.5832824707031,288.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.577449798583984,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.000499781104736,289.5840759277344,294.1499938964844,265.50634765625,264.6903991699219,266.3731689453125,265.5832824707031,288.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.577449798583984,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0004999311640858,289.5730895996094,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5361022949219,288.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608739852905273,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0004999311640858,289.5730895996094,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5361022949219,288.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608739852905273,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0005000215605832,289.5675964355469,294.1499938964844,265.430908203125,264.6291809082031,266.3475646972656,265.51177978515625,288.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.62552833557129,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0005001192912459,289.5621032714844,294.1499938964844,265.4049072265625,264.60797119140625,266.3387145996094,265.487060546875,288.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.642810821533203,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0005003445548936,289.55108642578125,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,288.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276119360763e-08,0.0010672332718968,-0.0350017584860324,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.679353713989258,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0005003445548936,289.55108642578125,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,288.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276119360763e-08,0.0010672332718968,-0.0350017584860324,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.679353713989258,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,0.000500600435771,289.5400695800781,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.38385009765625,288.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.717924118041992,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,0.000500600435771,289.5400695800781,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.38385009765625,288.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.717924118041992,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005008922889828,289.52899169921875,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294677734375,288.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864234205129833e-08,0.001068401383236,-0.0353591218590736,0.0,0.0,0.0,-0.0116859041154384,60.0,-16.759300231933594,-0.0,-7.782871591643925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005008922889828,289.52899169921875,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294677734375,288.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864234205129833e-08,0.001068401383236,-0.0353591218590736,0.0,0.0,0.0,-0.0116859041154384,60.0,-16.759300231933594,-0.0,-7.782871591643925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0005012161564081,289.5179443359375,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,288.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802858352661133,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0005012161564081,289.5179443359375,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,288.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802858352661133,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144226074219,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.000501392991282,289.51239013671875,294.1499938964844,265.1514892578125,264.3976745605469,266.2510070800781,265.24462890625,288.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82574462890625,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.0005015758797526,289.5068664550781,294.1499938964844,265.12109375,264.3719787597656,266.2403564453125,265.2154541015625,288.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84908103942871,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0005019737291149,289.4957580566406,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,288.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89786720275879,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0005019737291149,289.4957580566406,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,288.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89786720275879,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,0.0005024092970415,289.484619140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.94900894165039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,0.0005024092970415,289.484619140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.94900894165039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0005028906161896,289.4734802246094,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303649902344,288.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.003244400024414,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0005028906161896,289.4734802246094,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303649902344,288.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.003244400024414,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.000100782039226,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001061283401213,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,7.838603050913662e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0001061283473973,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0005034270579926,289.4623107910156,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.9646301269531,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496454703305517e-08,0.0010738070122897,-0.0370126329362392,0.0,0.0,0.0,-0.0119993202388286,60.0,-17.06072425842285,-0.0,-7.861837048039888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.000100782039226,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001061283401213,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,7.838603050913662e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0001061283473973,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0005034270579926,289.4623107910156,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.9646301269531,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496454703305517e-08,0.0010738070122897,-0.0370126329362392,0.0,0.0,0.0,-0.0119993202388286,60.0,-17.06072425842285,-0.0,-7.861837048039888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001061885923263,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587829589844,0.0,0.0,0.0005037127994,289.45672607421875,294.1499938964844,264.8269958496094,264.1166381835937,266.13525390625,264.9311218261719,288.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567732797843293e-08,0.0010744164464995,-0.0371990352869033,0.0,0.0,0.0,-0.0120346555486321,60.0,-17.090482711791992,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001009003681247,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001062529481714,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,7.847806409699842e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,0.0005040181567892,289.4511413574219,294.1499938964844,264.7919921875,264.08544921875,266.1224975585937,264.8970642089844,288.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.4643890544618898e-08,0.0010750675573945,-0.0373981930315494,0.0,0.0,0.0,-0.0120724104344844,60.0,-17.121204376220703,-0.0,-7.880309027541443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001010333362501,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0001063929739757,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.858148455852643e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0001063929812517,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.0005046823644079,289.4399108886719,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809565129780822e-08,0.0010764840990304,-0.0378314331173896,0.0,0.0,0.0,-0.012154540978372,60.0,-17.18521499633789,-0.0,-7.90109169201969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001010333362501,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0001063929739757,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.858148455852643e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0001063929812517,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.0005046823644079,289.4399108886719,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809565129780822e-08,0.0010764840990304,-0.0378314331173896,0.0,0.0,0.0,-0.012154540978372,60.0,-17.18521499633789,-0.0,-7.90109169201969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001011820713756,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0001065495889633,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,7.869716500863433e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0001065496035153,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0005054252687841,289.4286804199219,294.1499938964844,264.64703369140625,263.95465087890625,266.0693664550781,264.7559814453125,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994872898910216e-08,0.0010780685115605,-0.0383159890770912,0.0,0.0,0.0,-0.0122464057058095,60.0,-17.253461837768555,-0.0,-7.924370493128664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001011820713756,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0001065495889633,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,7.869716500863433e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0001065496035153,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0005054252687841,289.4286804199219,294.1499938964844,264.64703369140625,263.95465087890625,266.0693664550781,264.7559814453125,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994872898910216e-08,0.0010780685115605,-0.0383159890770912,0.0,0.0,0.0,-0.0122464057058095,60.0,-17.253461837768555,-0.0,-7.924370493128664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001013515720842,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001067280900315,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,7.882899808464572e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001067280973074,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0005062719574198,289.4174194335937,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.6819763183594,288.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798894800245,1.520606751626019e-08,0.0010798742296174,-0.0388681963086128,0.0,0.0,0.0,-0.0123511031270027,60.0,-17.326793670654297,-0.0,-7.95094194927515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001013515720842,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001067280900315,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,7.882899808464572e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001067280973074,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0005062719574198,289.4174194335937,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.6819763183594,288.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798894800245,1.520606751626019e-08,0.0010798742296174,-0.0388681963086128,0.0,0.0,0.0,-0.0123511031270027,60.0,-17.326793670654297,-0.0,-7.95094194927515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0001015422822092,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0001069289137376,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,7.897733303252608e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001069289210136,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0005072246422059,289.4061279296875,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.6059875488281,288.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819213930517,1.5443687217953084e-08,0.0010819059098139,-0.0394894666969776,0.0,0.0,0.0,-0.0124689005315303,60.0,-17.404752731323242,-0.0,-7.980892036130174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0001015422822092,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0001069289137376,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,7.897733303252608e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001069289210136,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0005072246422059,289.4061279296875,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.6059875488281,288.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819213930517,1.5443687217953084e-08,0.0010819059098139,-0.0394894666969776,0.0,0.0,0.0,-0.0124689005315303,60.0,-17.404752731323242,-0.0,-7.980892036130174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001016461465042,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0001070382859325,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,7.905811071395874e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0001070382932084,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0005077434470877,289.40045166015625,294.1499938964844,264.454833984375,263.77685546875,265.99737548828125,264.56719970703125,288.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.557309836641707e-08,0.0010830123210325,-0.0398277938365936,0.0,0.0,0.0,-0.0125330537557601,60.0,-17.445693969726562,-0.0,-7.99722670308256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.000101758610981,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001071567166945,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,7.914558227639645e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001071567239705,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,0.0005083052092231,289.3948059082031,294.1499938964844,264.4148864746094,263.73931884765625,265.9822082519531,264.5278015136719,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842261835932,1.5713226275693163e-08,0.0010842104675248,-0.0401941239833831,0.0,0.0,0.0,-0.0126025201752781,60.0,-17.488435745239258,-0.0,-8.014932717514966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
