time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001020054696709,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0001074166721082,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,7.933758752187714e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001074166793841,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0005095383385196,289.3834228515625,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.44732666015625,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.602080779150583e-08,0.0010868402896448,-0.0409981720149517,0.0,0.0,0.0,-0.0127550000324845,60.0,-17.57863426208496,-0.0,-8.053866906720941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001020054696709,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0001074166721082,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,7.933758752187714e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001074166793841,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0005095383385196,289.3834228515625,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.44732666015625,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.602080779150583e-08,0.0010868402896448,-0.0409981720149517,0.0,0.0,0.0,-0.0127550000324845,60.0,-17.57863426208496,-0.0,-8.053866906720941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001022878641379,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001077140477718,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,7.95572268543765e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001077140550478,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0005109489429742,289.3720397949219,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.3644714355469,288.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898651089519,1.6372670330611072e-08,0.0010898486943915,-0.0419178828597068,0.0,0.0,0.0,-0.0129294330254197,60.0,-17.676239013671875,-0.0,-8.09852167549252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001022878641379,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001077140477718,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,7.95572268543765e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001077140550478,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0005109489429742,289.3720397949219,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.3644714355469,288.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898651089519,1.6372670330611072e-08,0.0010898486943915,-0.0419178828597068,0.0,0.0,0.0,-0.0129294330254197,60.0,-17.676239013671875,-0.0,-8.09852167549252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,7.981732051121071e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0005126193864271,289.3605651855469,294.1499938964844,264.1632385253906,263.4986877441406,265.8857421875,264.2789306640625,288.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789332590860795e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359873339533,60.0,-17.783349990844727,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,7.981732051121071e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0005126193864271,289.3605651855469,294.1499938964844,264.1632385253906,263.4986877441406,265.8857421875,264.2789306640625,288.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789332590860795e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359873339533,60.0,-17.783349990844727,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0001030319472192,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001084976029233,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0005146657931618,289.3490905761719,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299795374015048e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.90494728088379,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0001030319472192,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001084976029233,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0005146657931618,289.3490905761719,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299795374015048e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.90494728088379,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,0.0001032617656164,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,0.0001087396158254,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0001087396231014,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.000515813822858,289.34332275390625,294.1499938964844,264.02508544921875,263.36529541015625,265.8336181640625,264.1434326171875,288.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586154754667405e-08,0.0011002236278727,-0.0450888983905315,0.0,0.0,0.0,-0.0135310012847185,60.0,-17.971235275268555,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001035133973346,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,0.0001090045916498,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,8.051042095758021e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,0.0001090045989258,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0005170707590878,289.3375244140625,294.1499938964844,263.9770202636719,263.31884765625,265.8155517578125,264.09600830078125,288.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029221350327,1.7899687065892067e-08,0.0011029042070731,-0.0459079965949058,0.0,0.0,0.0,-0.0136864315718412,60.0,-18.04222297668457,-0.0,-8.293742581599872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,0.0005198594881221,289.3258972167969,294.1499938964844,263.878173828125,263.2231750488281,265.77838134765625,263.997802734375,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249957621097,0.0,0.0,0.0,-0.014031283557415,60.0,-18.19644355773925,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,0.0005198594881221,289.3258972167969,294.1499938964844,263.878173828125,263.2231750488281,265.77838134765625,263.997802734375,288.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249957621097,0.0,0.0,0.0,-0.014031283557415,60.0,-18.19644355773925,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0005230004317127,289.314208984375,294.1499938964844,263.7758483886719,263.1240539550781,265.7398986816406,263.8956298828125,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36566925048828,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0005230004317127,289.314208984375,294.1499938964844,263.7758483886719,263.1240539550781,265.7398986816406,263.8956298828125,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36566925048828,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.0005265237996354,289.30242919921875,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,287.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55232810974121,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.0005265237996354,289.30242919921875,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,287.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55232810974121,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0005304091027937,289.2905578613281,294.1499938964844,263.5619812011719,262.9166564941406,265.6581420898437,263.67889404296875,287.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75539779663086,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0005304091027937,289.2905578613281,294.1499938964844,263.5619812011719,262.9166564941406,265.6581420898437,263.67889404296875,287.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75539779663086,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0005324895610101,289.2845764160156,294.1499938964844,263.5068359375,262.86309814453125,265.6366271972656,263.6224365234375,287.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.863157272338867,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0005346410907804,289.278564453125,294.1499938964844,263.4510498046875,262.8089294433594,265.61474609375,263.5653381347656,287.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.974035263061523,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0005391922313719,289.2664794921875,294.1499938964844,263.3378295898437,262.6989440917969,265.5695495605469,263.4488830566406,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207820892333984,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0005391922313719,289.2664794921875,294.1499938964844,263.3378295898437,262.6989440917969,265.5695495605469,263.4488830566406,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207820892333984,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0005440262029878,289.2542724609375,294.1499938964844,263.2226257324219,262.58697509765625,265.5225524902344,263.3301086425781,287.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45514488220215,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0005440262029878,289.2542724609375,294.1499938964844,263.2226257324219,262.58697509765625,265.5225524902344,263.3301086425781,287.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45514488220215,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0005490913754329,289.2419738769531,294.1499938964844,263.105712890625,262.4732971191406,265.4737548828125,263.2093505859375,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71451187133789,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0005490913754329,289.2419738769531,294.1499938964844,263.105712890625,262.4732971191406,265.4737548828125,263.2093505859375,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71451187133789,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0005543230799958,289.2295227050781,294.1499938964844,262.9873962402344,262.35821533203125,265.423095703125,263.0870666503906,287.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.983930587768555,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0005543230799958,289.2295227050781,294.1499938964844,262.9873962402344,262.35821533203125,265.423095703125,263.0870666503906,287.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.983930587768555,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0005569785134866,289.2232360839844,294.1499938964844,262.92779541015625,262.3002624511719,265.39703369140625,263.02545166015625,287.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.121734619140625,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,0.0005596425617113,289.2169494628906,294.1499938964844,262.8679504394531,262.2420349121094,265.37042236328125,262.963623046875,287.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.26093864440918,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0005649607046507,289.2042541503906,294.1499938964844,262.7476806640625,262.125,265.31591796875,262.8394775390625,287.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54170036315918,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0005649607046507,289.2042541503906,294.1499938964844,262.7476806640625,262.125,265.31591796875,262.8394775390625,287.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54170036315918,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,0.0005701818154193,289.19140625,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,287.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.823137283325195,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,0.0005701818154193,289.19140625,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,287.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.823137283325195,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0005752061260864,289.178466796875,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,287.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.101247787475582,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0005752061260864,289.178466796875,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,287.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.101247787475582,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0005790207069367,289.16802978515625,294.1499938964844,262.4090576171875,261.7954406738281,265.1531982421875,262.49090576171875,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31868553161621,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0005799394566565,289.1654052734375,294.1499938964844,262.3848876953125,261.7718811035156,265.1410217285156,262.4660949707031,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37212371826172,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0005821652594022,289.1588134765625,294.1499938964844,262.32452392578125,261.713134765625,265.1101989746094,262.4041748046875,287.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.50343513488769,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
