time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0005842996179126,289.1522216796875,294.1499938964844,262.2642517089844,261.65447998046875,265.0789794921875,262.3424377441406,287.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.631898880004883,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,0.0005882309633307,289.1389465332031,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87864875793457,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,0.0005882309633307,289.1389465332031,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87864875793457,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0005917515954934,289.1255798339844,294.1499938964844,262.02520751953125,261.4217834472656,264.9500732421875,262.09796142578125,287.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222476482391,60.0,-22.10939598083496,-0.0,-1.0862468258210357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0005917515954934,289.1255798339844,294.1499938964844,262.02520751953125,261.4217834472656,264.9500732421875,262.09796142578125,287.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222476482391,60.0,-22.10939598083496,-0.0,-1.0862468258210357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0005949336336925,289.11212158203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,287.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964153036475181,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32599830627441,-0.0,-1.0979603359828617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0005949336336925,289.11212158203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,287.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964153036475181,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32599830627441,-0.0,-1.0979603359828617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001196558223455,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0001260033459402,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.306564606959e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.0005977055407129,289.0986022949219,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,287.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.8015770087440615e-08,0.0012748782755807,-0.09820257127285,0.0,0.0,0.0,-0.0236586593091487,60.0,-22.52814292907715,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001196558223455,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0001260033459402,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.306564606959e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.0005977055407129,289.0986022949219,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,287.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.8015770087440615e-08,0.0012748782755807,-0.09820257127285,0.0,0.0,0.0,-0.0236586593091487,60.0,-22.52814292907715,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0001199024700326,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0001262630830751,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,9.325747669208796e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001262630830751,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0005989375640638,289.091796875,294.1499938964844,261.7335205078125,261.1379699707031,264.780029296875,261.800537109375,287.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775443028658,3.832316508578516e-08,0.0012775060022249,-0.0989966839551925,0.0,0.0,0.0,-0.0238110441714525,60.0,-22.62344741821289,-0.0,-1.1127884391726185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778686523437,0.0,0.0,0.0001201263585244,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0001264988386537,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.34316121856682e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,0.0001264988532057,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0006000559660606,289.0849914550781,294.1499938964844,261.676513671875,261.0824890136719,264.7449951171875,261.742431640625,287.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799298856407,3.8602205876259183e-08,0.0012798913521692,-0.099717378616333,0.0,0.0,0.0,-0.0239493735134601,60.0,-22.71432304382324,-0.0,-1.116947956347758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0001205154476338,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,9.373424109071492e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001269085769308,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0006019995198585,289.07135009765625,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,287.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840756680816,3.908712997713337e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897646337747,60.0,-22.88356590270996,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0001205154476338,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,9.373424109071492e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001269085769308,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0006019995198585,289.07135009765625,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,287.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840756680816,3.908712997713337e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897646337747,60.0,-22.88356590270996,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,0.0001208342655445,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,9.398221300216392e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001272443041671,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0006035920814611,289.0576477050781,294.1499938964844,261.4540710449219,260.8661804199219,264.6019592285156,261.515869140625,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484479685825136e-08,0.0012874333187937,-0.1019951105117797,0.0,0.0,0.0,-0.0243867430835962,60.0,-23.036983489990234,-0.0,-1.1301506930294637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,0.0001208342655445,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,9.398221300216392e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001272443041671,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0006035920814611,289.0576477050781,294.1499938964844,261.4540710449219,260.8661804199219,264.6019592285156,261.515869140625,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484479685825136e-08,0.0012874333187937,-0.1019951105117797,0.0,0.0,0.0,-0.0243867430835962,60.0,-23.036983489990234,-0.0,-1.1301506930294637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0006048794602975,289.0439147949219,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239428997039,0.0,0.0,0.0,-0.024545969441533,60.0,-23.17594337463379,-0.0,-1.1349764150736521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0006048794602975,289.0439147949219,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239428997039,0.0,0.0,0.0,-0.024545969441533,60.0,-23.17594337463379,-0.0,-1.1349764150736521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,0.0001212945498991,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0006058913422748,289.0301513671875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.3000793457031,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.30141258239746,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,0.0001212945498991,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0006058913422748,289.0301513671875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.3000793457031,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.30141258239746,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001278169511351,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0006063085165806,289.02325439453125,294.1499938964844,261.1913452148437,260.6109313964844,264.417724609375,261.2480163574219,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-23.35957336425781,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001214477742905,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,9.445937757845968e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001278903655475,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,0.0006066567148081,289.016357421875,294.1499938964844,261.1412353515625,260.5622863769531,264.3802795410156,261.1968688964844,287.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.02490911710629e-08,0.0012939694570377,-0.1039678305387497,0.0,0.0,0.0,-0.0247657839208841,60.0,-23.41433334350586,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,0.0001215533848153,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.283935546875,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,0.000607184250839,289.0025634765625,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072938919067,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.515363693237305,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,0.0001215533848153,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.283935546875,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,0.000607184250839,289.0025634765625,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072938919067,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.515363693237305,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0006074692355468,288.9887390136719,294.1499938964844,260.95001220703125,260.37677001953125,264.229248046875,261.0012512207031,287.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045179835543422e-08,0.0012957024155184,-0.1044906228780746,0.0,0.0,0.0,-0.0248662736266851,60.0,-23.60260009765625,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0006074692355468,288.9887390136719,294.1499938964844,260.95001220703125,260.37677001953125,264.229248046875,261.0012512207031,287.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045179835543422e-08,0.0012957024155184,-0.1044906228780746,0.0,0.0,0.0,-0.0248662736266851,60.0,-23.60260009765625,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0006075823912397,288.9748840332031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531066894531,260.90850830078125,287.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.67988586425781,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0006075823912397,288.9748840332031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531066894531,260.90850830078125,287.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.67988586425781,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001216326199937,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,0.0001280850119655,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,9.460315050091594e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001280850119655,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0006075800629332,288.9610595703125,294.1499938964844,260.768798828125,260.2012939453125,264.0765991210937,260.8177490234375,287.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959791347384,4.0479420704286895e-08,0.0012959387386217,-0.1045618653297424,0.0,0.0,0.0,-0.0248799677938222,60.0,-23.749164581298828,-0.0,-1.1451323445044181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001216326199937,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,0.0001280850119655,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,9.460315050091594e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001280850119655,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0006075800629332,288.9610595703125,294.1499938964844,260.768798828125,260.2012939453125,264.0765991210937,260.8177490234375,287.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959791347384,4.0479420704286895e-08,0.0012959387386217,-0.1045618653297424,0.0,0.0,0.0,-0.0248799677938222,60.0,-23.749164581298828,-0.0,-1.1451323445044181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417297363281,0.0,0.0,0.0001216248710989,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001280768483411,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,9.45971260080114e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,0.000128076862893,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793518066406,0.0,0.0,0.0006075413548387,288.9541320800781,294.1499938964844,260.7241516113281,260.1581115722656,264.0382385253906,260.7727966308594,287.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958967126905,4.046976087579424e-08,0.0012958562001585,-0.1045369505882263,0.0,0.0,0.0,-0.0248751789331436,60.0,-23.781850814819336,-0.0,-1.144986399026493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,0.0001216116797877,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0001280629512621,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.45868669077754e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,0.000128062965814,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0006074754637666,288.9472045898437,294.1499938964844,260.6797790527344,260.1152038574219,263.9997863769531,260.7281494140625,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957560829818,4.04533118114614e-08,0.0012957155704498,-0.1044945269823074,0.0,0.0,0.0,-0.0248670242726802,60.0,-23.81314849853516,-0.0,-1.1447379222317977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0006072768010199,288.933349609375,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6396484375,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87236976623535,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0006072768010199,288.933349609375,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6396484375,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87236976623535,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001215133161167,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001279593707295,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0006069841329008,288.91949462890625,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,260.55242919921875,287.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068634612391e-08,0.0012946674833074,-0.1041782796382904,0.0,0.0,0.0,-0.0248062368482351,60.0,-23.92625617980957,-0.0,-1.1428864610252281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001215133161167,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001279593707295,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0006069841329008,288.91949462890625,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,260.55242919921875,287.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068634612391e-08,0.0012946674833074,-0.1041782796382904,0.0,0.0,0.0,-0.0248062368482351,60.0,-23.92625617980957,-0.0,-1.1428864610252281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0006066149799153,288.9056396484375,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4661865234375,287.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406955242157,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.97623062133789,-0.0,-1.1414966394340809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0006066149799153,288.9056396484375,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4661865234375,287.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406955242157,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.97623062133789,-0.0,-1.1414966394340809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001213492432725,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,9.43827471928671e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,0.0006061645108275,288.89178466796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6906433105469,260.3812866210937,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.021175384521484,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001213492432725,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,9.43827471928671e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,0.0006061645108275,288.89178466796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6906433105469,260.3812866210937,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.021175384521484,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
