time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515625,0.0,0.0,0.000592385942582,288.61541748046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.430707931518555,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.0005921798874624,288.6085205078125,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,258.92022705078125,287.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.438884735107425,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642883300781,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,0.000591994728893,288.6015930175781,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.447498321533203,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.0005916846566833,288.5877380371094,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46605491638184,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.0005916846566833,288.5877380371094,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46605491638184,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.811279296875,0.0,0.050000000745058,0.0005914627690799,288.5738830566406,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.17218017578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.486692428588867,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.811279296875,0.0,0.050000000745058,0.0005914627690799,288.5738830566406,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.17218017578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.486692428588867,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791076660156,0.6319118738174438,0.050000000745058,0.0317697972059249,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4695739746094,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.806640625,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386405242305045e-07,0.4350875318050384,-0.150342583656311,0.0,0.0,0.0,10.181950569152832,60.0,-1313.6876220703125,-0.0,12.279590606689451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.6301214694976807,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.6301214694976807,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.6301214694976807,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.6301214694976807,0.050000000745058,0.0476405881345272,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.6301214694976807,0.050000000745058,0.225986436009407,286.2684020996094,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.7451477050781,1.0,0.1210854426026344,0.3173470497131347,0.3173470497131347,0.9882982969284058,1.0,-0.4820263385772705,0.0571960918605327,0.4248302280902862,-0.0985005646944046,0.0,0.0,0.0,12.51728343963623,60.0,-1703.2984619140625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8989562988281,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6688537597656,1.0,0.1405766457319259,0.4899680912494659,0.4899680912494659,0.9765965938568116,1.0,-0.4867866337299347,0.1420283317565918,0.3447583317756653,-0.0144002875313162,0.0,0.0,0.0,20.05223274230957,60.0,-1436.429931640625,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8989562988281,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6688537597656,1.0,0.1405766457319259,0.4899680912494659,0.4899680912494659,0.9765965938568116,1.0,-0.4867866337299347,0.1420283317565918,0.3447583317756653,-0.0144002875313162,0.0,0.0,0.0,20.05223274230957,60.0,-1436.429931640625,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.780939554565626e-21,-7.302145268052124e-21,2.521205511538106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548591136932373,0.050000000745058,0.0458225645124912,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548591136932373,0.050000000745058,0.0482533685863018,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548591136932373,0.050000000745058,0.0356397740542888,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548591136932373,0.050000000745058,0.0482533685863018,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.548591136932373,0.050000000745058,0.2288932055234909,284.6019897460937,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117614746094,284.8278503417969,1.0,0.1489743888378143,0.5340124368667603,0.5340124368667603,0.9707457423210144,1.0,-0.4882481098175049,0.163166344165802,0.3250817656517029,0.006532781291753,0.0,0.0,1.0,23.72172164916992,60.0,1129.9039306640625,-7278.69775390625,26.33437156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74432373046875,308.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0120688090100884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600999236106873,0.6601037383079529,-3.830062269116752e-06,0.0,1.22483070299495e-05,0.0,0.0,33.6282958984375,0.0,0.0,0.0,0.4146792888641357,4.0,0.0,1.0
367560,290.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609741210937,0.5319678783416748,0.050000000745058,0.0459535494446754,290.4171447753906,297.1499938964844,293.1499938964844,0.0043180412612855,-406.6457214355469,286.6646728515625,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1104736328125,297.1499938964844,293.1499938964844,0.0008180627482943,-57.64249420166016,286.47784423828125,0.5319678783416748,0.050000000745058,0.0357416495680809,290.34539794921875,297.1499938964844,293.1499938964844,0.0032789430115371,-312.0007019042969,286.6875,0.5319678783416748,0.050000000745058,0.0483913011848926,291.211181640625,297.1499938964844,293.1499938964844,0.0010503871599212,-475.3390502929688,286.443603515625,0.5319678783416748,0.050000000745058,0.2295475006103515,285.6211853027344,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.2100830078125,286.3870849609375,1.0,0.1565366834402084,0.5482177138328552,0.5482177138328552,0.9765965938568116,1.0,-0.4896438419818878,0.1689525544643402,0.3206912875175476,0.0121546108275651,0.0,0.0,1.0,27.22675895690918,60.0,2684.340087890625,-7679.79541015625,29.36488151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,308.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,4754.48046875,18000.0,0.0,0.0,0.0307737831026315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319600582122805,1.2319726943969729,-1.2553093256428838e-05,0.0,3.123147689620964e-05,0.0,0.0,208.1587677001953,0.0,0.0,0.0,0.6959166526794434,4.0,0.0,1.0
367620,290.5372314453125,297.1499938964844,293.1499938964844,0.0017716429429128,-149.82510375976562,290.3197937011719,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4467163085937,297.1499938964844,293.1499938964844,0.001902668387629,-169.43963623046875,290.5053405761719,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1454162597656,297.1499938964844,293.1499938964844,0.00192673120182,-126.72989654541016,290.51226806640625,0.5093175768852234,0.050000000745058,0.035927377641201,290.37615966796875,297.1499938964844,293.1499938964844,0.0019448322709649,-173.1935577392578,290.5634765625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2384338378906,297.1499938964844,293.1499938964844,0.0014128785114735,-596.8565063476562,289.83355712890625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.9320678710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5904235839844,291.2327880859375,288.2955017089844,1.0,0.1693704575300216,0.5666998028755188,0.5666998028755188,0.9882982969284058,1.0,-0.4921883940696716,0.1761122494935989,0.3160761594772339,0.0190264098346233,0.0,0.0,1.0,33.61644744873047,60.0,2432.8857421875,-7436.16650390625,34.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0859375,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,14440.8037109375,18000.0,0.0,0.0,0.0690521821379661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900866985321045,1.590107560157776,-2.0880814190604724e-05,0.0,7.007919339230284e-05,0.0,0.0,447.0123596191406,0.0,0.0,0.0,0.8735331296920776,4.0,0.0,1.0
367680,290.5372314453125,297.1499938964844,293.1499938964844,0.0017716429429128,-149.82510375976562,290.3197937011719,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4467163085937,297.1499938964844,293.1499938964844,0.001902668387629,-169.43963623046875,290.5053405761719,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1454162597656,297.1499938964844,293.1499938964844,0.00192673120182,-126.72989654541016,290.51226806640625,0.5093175768852234,0.050000000745058,0.035927377641201,290.37615966796875,297.1499938964844,293.1499938964844,0.0019448322709649,-173.1935577392578,290.5634765625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2384338378906,297.1499938964844,293.1499938964844,0.0014128785114735,-596.8565063476562,289.83355712890625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.9320678710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5904235839844,291.2327880859375,288.2955017089844,1.0,0.1693704575300216,0.5666998028755188,0.5666998028755188,0.9882982969284058,1.0,-0.4921883940696716,0.1761122494935989,0.3160761594772339,0.0190264098346233,0.0,0.0,1.0,33.61644744873047,60.0,2432.8857421875,-7436.16650390625,34.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0859375,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,14440.8037109375,18000.0,0.0,0.0,0.0690521821379661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900866985321045,1.590107560157776,-2.0880814190604724e-05,0.0,7.007919339230284e-05,0.0,0.0,447.0123596191406,0.0,0.0,0.0,0.8735331296920776,4.0,0.0,1.0
367740,290.591064453125,297.1499938964844,293.1499938964844,0.0026002179365605,-211.4048614501953,292.6915588378906,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4883117675781,297.1499938964844,293.1499938964844,0.0027860272675752,-238.44786071777344,292.9485168457031,0.4952701926231384,0.050000000745058,0.0488574691116809,290.1915283203125,297.1499938964844,293.1499938964844,0.0029163842555135,-184.2964324951172,293.1131591796875,0.4952701926231384,0.050000000745058,0.0360859595239162,290.4195556640625,297.1499938964844,293.1499938964844,0.0028494484722614,-243.83941650390625,293.0357666015625,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2783203125,297.1499938964844,293.1499938964844,0.0020229085348546,-821.877685546875,291.9002685546875,0.4952701926231384,0.050000000745058,0.2317588031291961,289.1382751464844,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2713928222656,289.3851013183594,1.0,0.1795392781496048,0.5770562887191772,0.5770562887191772,1.0,1.0,-0.4943610429763794,0.180032342672348,0.3143287003040313,0.022712230682373,0.0,0.0,1.0,39.07190704345703,60.0,1750.0369873046875,-7183.75048828125,39.73453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6947937011719,305.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17132.1796875,19080.0,0.0,0.0,0.1062675043940544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6753499507904053,1.6753731966018677,-2.318018050573301e-05,0.0,0.0001078480054275,0.0,0.0,522.8464965820312,0.0,0.0,0.0,0.9308850169181824,4.0,0.0,1.0
367800,290.591064453125,297.1499938964844,293.1499938964844,0.0026002179365605,-211.4048614501953,292.6915588378906,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4883117675781,297.1499938964844,293.1499938964844,0.0027860272675752,-238.44786071777344,292.9485168457031,0.4952701926231384,0.050000000745058,0.0488574691116809,290.1915283203125,297.1499938964844,293.1499938964844,0.0029163842555135,-184.2964324951172,293.1131591796875,0.4952701926231384,0.050000000745058,0.0360859595239162,290.4195556640625,297.1499938964844,293.1499938964844,0.0028494484722614,-243.83941650390625,293.0357666015625,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2783203125,297.1499938964844,293.1499938964844,0.0020229085348546,-821.877685546875,291.9002685546875,0.4952701926231384,0.050000000745058,0.2317588031291961,289.1382751464844,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2713928222656,289.3851013183594,1.0,0.1795392781496048,0.5770562887191772,0.5770562887191772,1.0,1.0,-0.4943610429763794,0.180032342672348,0.3143287003040313,0.022712230682373,0.0,0.0,1.0,39.07190704345703,60.0,1750.0369873046875,-7183.75048828125,39.73453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6947937011719,305.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17132.1796875,19080.0,0.0,0.0,0.1062675043940544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6753499507904053,1.6753731966018677,-2.318018050573301e-05,0.0,0.0001078480054275,0.0,0.0,522.8464965820312,0.0,0.0,0.0,0.9308850169181824,4.0,0.0,1.0
367860,290.6469421386719,297.1499938964844,293.1499938964844,0.0033215517178177,-261.3446960449219,294.5007629394531,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5328063964844,297.1499938964844,293.1499938964844,0.0035645030438899,-294.8727722167969,294.8224182128906,0.4856110215187073,0.050000000745058,0.0490352287888526,290.239501953125,297.1499938964844,293.1499938964844,0.0037956081796437,-231.4551544189453,295.11553955078125,0.4856110215187073,0.050000000745058,0.0362172536551952,290.4664306640625,297.1499938964844,293.1499938964844,0.0036467483732849,-301.4812927246094,294.93096923828125,0.4856110215187073,0.050000000745058,0.0490352287888526,291.3212890625,297.1499938964844,293.1499938964844,0.002546131843701,-1003.1083374023438,293.4619445800781,0.4856110215187073,0.050000000745058,0.2326020151376724,290.0299987792969,291.1499938964844,258.4734191894531,257.9678039550781,279.26678466796875,291.3141784667969,290.2232360839844,1.0,0.1875078082084655,0.5827234983444214,0.5827234983444214,1.0,1.0,-0.4961598515510559,0.182379275560379,0.3137805759906769,0.0248746387660503,0.0,0.0,1.0,43.58859634399414,48.0,1256.6424560546875,-7074.99365234375,43.74029159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0346069335937,305.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18733.8828125,19080.0,0.0,0.0,0.1402341872453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724091649055481,1.7241162061691284,-2.4548582587158307e-05,0.0,0.0001423198700649,0.0,0.0,569.8215942382812,0.0,0.0,0.0,0.941697359085083,4.0,0.0,1.0
367920,290.6469421386719,297.1499938964844,293.1499938964844,0.0033215517178177,-261.3446960449219,294.5007629394531,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5328063964844,297.1499938964844,293.1499938964844,0.0035645030438899,-294.8727722167969,294.8224182128906,0.4856110215187073,0.050000000745058,0.0490352287888526,290.239501953125,297.1499938964844,293.1499938964844,0.0037956081796437,-231.4551544189453,295.11553955078125,0.4856110215187073,0.050000000745058,0.0362172536551952,290.4664306640625,297.1499938964844,293.1499938964844,0.0036467483732849,-301.4812927246094,294.93096923828125,0.4856110215187073,0.050000000745058,0.0490352287888526,291.3212890625,297.1499938964844,293.1499938964844,0.002546131843701,-1003.1083374023438,293.4619445800781,0.4856110215187073,0.050000000745058,0.2326020151376724,290.0299987792969,291.1499938964844,258.4734191894531,257.9678039550781,279.26678466796875,291.3141784667969,290.2232360839844,1.0,0.1875078082084655,0.5827234983444214,0.5827234983444214,1.0,1.0,-0.4961598515510559,0.182379275560379,0.3137805759906769,0.0248746387660503,0.0,0.0,1.0,43.58859634399414,48.0,1256.6424560546875,-7074.99365234375,43.74029159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0346069335937,305.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18733.8828125,19080.0,0.0,0.0,0.1402341872453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724091649055481,1.7241162061691284,-2.4548582587158307e-05,0.0,0.0001423198700649,0.0,0.0,569.8215942382812,0.0,0.0,0.0,0.941697359085083,4.0,0.0,1.0
367980,290.6906433105469,297.1499938964844,293.1499938964844,0.0038268959615379,-293.9635009765625,295.6746520996094,0.4832371771335602,0.050000000745058,0.0466088391840457,290.567626953125,297.1499938964844,293.1499938964844,0.0041194721125066,-332.1239013671875,296.0451354980469,0.4832371771335602,0.050000000745058,0.0490813516080379,290.27642822265625,297.1499938964844,293.1499938964844,0.0044314018450677,-262.70391845703125,296.4253845214844,0.4832371771335602,0.050000000745058,0.0362513177096843,290.5035705566406,297.1499938964844,293.1499938964844,0.0042154346592724,-339.429443359375,296.16607666015625,0.4832371771335602,0.050000000745058,0.0490813516080379,291.3549499511719,297.1499938964844,293.1499938964844,0.002904828172177,-1120.80322265625,294.4710693359375,0.4832371771335602,0.050000000745058,0.2328208088874817,290.60357666015625,291.1499938964844,258.442626953125,257.9334716796875,279.2209167480469,291.3479919433594,290.7665710449219,1.0,0.1891001760959625,0.5854082703590393,0.5854082703590393,1.0,1.0,-0.4966268241405487,0.1833416819572448,0.3132851421833038,0.0258199740201234,0.0,0.0,1.0,44.76089859008789,48.0,993.646484375,-7071.49560546875,44.78446578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9461364746094,304.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18970.359375,19080.0,0.0,0.0,0.1638763397932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.731171727180481,1.731196403503418,-2.475061410223134e-05,0.0,0.0001663136499701,0.0,0.0,576.8704223632812,0.0,0.0,0.0,0.9452102184295654,4.0,0.0,1.0
368040,290.7018737792969,297.1499938964844,293.1499938964844,0.0039534433744847,-301.8118591308594,295.95465087890625,0.4833251237869262,0.050000000745058,0.046607207506895,290.5766296386719,297.1499938964844,293.1499938964844,0.0042596026323735,-341.1139831542969,296.3376159667969,0.4833251237869262,0.050000000745058,0.0490796342492103,290.2858581542969,297.1499938964844,293.1499938964844,0.0045934724621474,-270.2584533691406,296.7391662597656,0.4833251237869262,0.050000000745058,0.0362500511109828,290.51324462890625,297.1499938964844,293.1499938964844,0.0043589938431978,-348.5648498535156,296.4612121582031,0.4833251237869262,0.050000000745058,0.0490796342492103,291.3636169433594,297.1499938964844,293.1499938964844,0.00299320416525,-1149.0,294.711181640625,0.4833251237869262,0.050000000745058,0.2328126579523086,290.73956298828125,291.1499938964844,258.4347229003906,257.924560546875,279.2123718261719,291.35675048828125,290.8963623046875,1.0,0.188956543803215,0.5859388113021851,0.5859388113021851,1.0,1.0,-0.4966095089912414,0.1834933459758758,0.3131161332130432,0.0259848851710557,0.0,0.0,1.0,44.7174186706543,36.0,940.8344116210938,-7082.1181640625,44.745635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9771423339844,304.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18998.935546875,19080.0,0.0,0.0,0.1695615202188491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7320252656936646,1.7320500612258911,-2.477502857800573e-05,0.0,0.0001720833824947,0.0,0.0,577.7241821289062,0.0,0.0,0.0,0.9456336498260498,4.0,0.0,1.0
368100,290.7279968261719,297.1499938964844,293.1499938964844,0.0042454497888684,-319.3617858886719,296.5868530273437,0.4845346808433532,0.050000000745058,0.0465848371386528,290.5977478027344,297.1499938964844,293.1499938964844,0.0045845941640436,-361.2335815429688,296.998291015625,0.4845346808433532,0.050000000745058,0.0490560792386531,290.3079528808594,297.1499938964844,293.1499938964844,0.0049723861739039,-287.20233154296875,297.4486083984375,0.4845346808433532,0.050000000745058,0.0362326502799987,290.5362854003906,297.1499938964844,293.1499938964844,0.0046914722770452,-368.9436340332031,297.12701416015625,0.4845346808433532,0.050000000745058,0.0490560792386531,291.3840026855469,297.1499938964844,293.1499938964844,0.003194160759449,-1211.6934814453125,295.2520751953125,0.4845346808433532,0.050000000745058,0.232700914144516,291.0461120605469,291.1499938964844,258.4161682128906,257.90350341796875,279.1960144042969,291.3773193359375,291.1907958984375,1.0,0.1877666711807251,0.5869916081428528,0.5869916081428528,1.0,1.0,-0.4963712096214294,0.1837238669395446,0.3126473724842071,0.026272477582097,0.0,0.0,1.0,44.119285583496094,36.0,838.1785278320312,-7124.95361328125,44.21242141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1305847167969,305.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19040.83203125,20160.0,0.0,0.0,0.1822356134653091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7332760095596311,1.733300805091858,-2.4810820832499303e-05,0.0,0.0001849459804361,0.0,0.0,578.9766235351562,0.0,0.0,0.0,0.9612541794776917,4.0,0.0,1.0
368160,290.7528076171875,297.1499938964844,293.1499938964844,0.0045257010497152,-335.443603515625,297.1719055175781,0.4870301783084869,0.050000000745058,0.0465391390025615,290.61822509765625,297.1499938964844,293.1499938964844,0.0048983502201735,-379.6572570800781,297.6095886230469,0.4870301783084869,0.050000000745058,0.0490079559385776,290.3291931152344,297.1499938964844,293.1499938964844,0.0053423326462507,-302.7524108886719,298.1056823730469,0.4870301783084869,0.050000000745058,0.0361971072852611,290.55889892578125,297.1499938964844,293.1499938964844,0.0050126197747886,-387.57366943359375,297.7420654296875,0.4870301783084869,0.050000000745058,0.0490079559385776,291.4036865234375,297.1499938964844,293.1499938964844,0.0033830045722424,-1268.7313232421875,295.7513122558594,0.4870301783084869,0.050000000745058,0.2324726432561874,291.33087158203125,291.1499938964844,258.3981628417969,257.8828430175781,279.1841735839844,291.397216796875,291.4673156738281,1.0,0.1854900270700454,0.5877953767776489,0.5877953767776489,1.0,1.0,-0.495884358882904,0.1837954223155975,0.3120889365673065,0.0264329854398965,0.0,0.0,0.9621453881263732,42.897071838378906,25.0,767.4641723632812,-7193.29931640625,43.12454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3812255859375,305.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.31640625,20160.0,0.0,0.0,0.1935322284698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7461532354354858,1.7461785078048706,-2.5340596039313823e-05,0.0,0.0001964106049854,0.0,0.0,594.5057373046875,0.0,0.0,0.0,0.953291118144989,4.0,0.0,1.0
368220,290.7984924316406,297.1499938964844,293.1499938964844,0.0050539206713438,-363.4864807128906,298.2317810058594,0.4951348900794983,0.050000000745058,0.0463984496891498,290.6572265625,297.1499938964844,293.1499938964844,0.0054950565099716,-411.740234375,298.71539306640625,0.4951348900794983,0.050000000745058,0.0488598011434078,290.3691711425781,297.1499938964844,293.1499938964844,0.0060594198293983,-329.9640197753906,299.2950744628906,0.4951348900794983,0.050000000745058,0.0360876843333244,290.60137939453125,297.1499938964844,293.1499938964844,0.005626109894365,-420.0778198242188,298.8551940917969,0.4951348900794983,0.050000000745058,0.0488598011434078,291.44091796875,297.1499938964844,293.1499938964844,0.0037267650477588,-1366.8995361328125,296.6543884277344,0.4951348900794983,0.050000000745058,0.231769859790802,291.8574523925781,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4349060058594,291.9811706542969,1.0,0.1785304099321365,0.5888880491256714,0.5888880491256714,1.0,1.0,-0.494385302066803,0.1836078464984893,0.310777485370636,0.0264893230050802,0.0,0.0,0.8321110010147095,39.13386535644531,25.0,673.2192993164062,-7323.13623046875,39.78806686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1156616210937,306.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.37890625,20160.0,0.0,0.0,0.2118847221136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6063567399978638,1.606379747390747,-2.296049024153035e-05,0.0,0.0002150360669475,0.0,0.0,484.9033508300781,0.0,0.0,0.0,0.884474515914917,4.0,0.0,1.0
368280,290.7984924316406,297.1499938964844,293.1499938964844,0.0050539206713438,-363.4864807128906,298.2317810058594,0.4951348900794983,0.050000000745058,0.0463984496891498,290.6572265625,297.1499938964844,293.1499938964844,0.0054950565099716,-411.740234375,298.71539306640625,0.4951348900794983,0.050000000745058,0.0488598011434078,290.3691711425781,297.1499938964844,293.1499938964844,0.0060594198293983,-329.9640197753906,299.2950744628906,0.4951348900794983,0.050000000745058,0.0360876843333244,290.60137939453125,297.1499938964844,293.1499938964844,0.005626109894365,-420.0778198242188,298.8551940917969,0.4951348900794983,0.050000000745058,0.0488598011434078,291.44091796875,297.1499938964844,293.1499938964844,0.0037267650477588,-1366.8995361328125,296.6543884277344,0.4951348900794983,0.050000000745058,0.231769859790802,291.8574523925781,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4349060058594,291.9811706542969,1.0,0.1785304099321365,0.5888880491256714,0.5888880491256714,1.0,1.0,-0.494385302066803,0.1836078464984893,0.310777485370636,0.0264893230050802,0.0,0.0,0.8321110010147095,39.13386535644531,25.0,673.2192993164062,-7323.13623046875,39.78806686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1156616210937,306.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.37890625,20160.0,0.0,0.0,0.2118847221136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6063567399978638,1.606379747390747,-2.296049024153035e-05,0.0,0.0002150360669475,0.0,0.0,484.9033508300781,0.0,0.0,0.0,0.884474515914917,4.0,0.0,1.0
368340,290.83935546875,297.1499938964844,293.1499938964844,0.0055640395730733,-388.17333984375,299.16876220703125,0.5024109482765198,0.050000000745058,0.0462861023843288,290.6937561035156,297.1499938964844,293.1499938964844,0.0060777007602155,-439.8807067871094,299.6908874511719,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4060974121094,297.1499938964844,293.1499938964844,0.0067780036479234,-353.9408569335937,300.34625244140625,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6396179199219,297.1499938964844,293.1499938964844,0.0062309685163199,-448.7922973632813,299.8402709960937,0.5024109482765198,0.050000000745058,0.0487414933741092,291.47515869140625,297.1499938964844,293.1499938964844,0.0040437108837068,-1452.129638671875,297.4496154785156,0.5024109482765198,0.050000000745058,0.2312086671590805,292.3270568847656,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.4696350097656,292.432861328125,1.0,0.1731487959623336,0.5896129012107849,0.5896129012107849,1.0,1.0,-0.4931880533695221,0.1834101229906082,0.3097779154777527,0.0264884140342474,0.0,0.0,0.6431047916412354,36.1287841796875,25.0,574.189453125,-7340.0908203125,37.13780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.084228515625,306.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,25382.96484375,19080.0,0.0,0.0,0.2244661748409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1788384914398191,1.1788549423217771,-1.6440541003248654e-05,0.0,0.0002278046304127,0.0,0.0,235.18765258789065,0.0,0.0,0.0,0.6740843653678894,4.0,0.0,1.0
368400,290.83935546875,297.1499938964844,293.1499938964844,0.0055640395730733,-388.17333984375,299.16876220703125,0.5024109482765198,0.050000000745058,0.0462861023843288,290.6937561035156,297.1499938964844,293.1499938964844,0.0060777007602155,-439.8807067871094,299.6908874511719,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4060974121094,297.1499938964844,293.1499938964844,0.0067780036479234,-353.9408569335937,300.34625244140625,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6396179199219,297.1499938964844,293.1499938964844,0.0062309685163199,-448.7922973632813,299.8402709960937,0.5024109482765198,0.050000000745058,0.0487414933741092,291.47515869140625,297.1499938964844,293.1499938964844,0.0040437108837068,-1452.129638671875,297.4496154785156,0.5024109482765198,0.050000000745058,0.2312086671590805,292.3270568847656,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.4696350097656,292.432861328125,1.0,0.1731487959623336,0.5896129012107849,0.5896129012107849,1.0,1.0,-0.4931880533695221,0.1834101229906082,0.3097779154777527,0.0264884140342474,0.0,0.0,0.6431047916412354,36.1287841796875,25.0,574.189453125,-7340.0908203125,37.13780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.084228515625,306.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,25382.96484375,19080.0,0.0,0.0,0.2244661748409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1788384914398191,1.1788549423217771,-1.6440541003248654e-05,0.0,0.0002278046304127,0.0,0.0,235.18765258789065,0.0,0.0,0.0,0.6740843653678894,4.0,0.0,1.0
368460,290.8759460449219,297.1499938964844,293.1499938964844,0.0061006168834865,-413.7569274902344,299.98126220703125,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7283020019531,297.1499938964844,293.1499938964844,0.0066968342289328,-468.8756103515625,300.53887939453125,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4403686523437,297.1499938964844,293.1499938964844,0.0075628496706485,-378.6146545410156,301.2693786621094,0.5086190104484558,0.050000000745058,0.0359343364834785,290.673828125,297.1499938964844,293.1499938964844,0.0068819797597825,-478.6606140136719,300.7024230957031,0.5086190104484558,0.050000000745058,0.0486521795392036,291.50640869140625,297.1499938964844,293.1499938964844,0.0043616001494228,-1540.100341796875,298.1192932128906,0.5086190104484558,0.050000000745058,0.230784997344017,292.6703796386719,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.5013732910156,292.7190246582031,1.0,0.1688499450683593,0.5901333093643188,0.5901333093643188,0.999561846256256,1.0,-0.4922842681407928,0.1832555383443832,0.3090287148952484,0.0264900587499141,0.0,0.0,0.4151350259780884,33.86027908325195,25.0,290.16241455078125,-6846.37353515625,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2666015625,306.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,23930.947265625,19080.0,0.0,0.0,0.2306208610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653476119041443,0.5653572678565979,-9.6143585324171e-06,0.0,0.0002340508654015,0.0,0.0,55.83348846435547,0.0,0.0,0.0,0.4566170275211334,4.0,0.0,1.0
368520,290.8759460449219,297.1499938964844,293.1499938964844,0.0061006168834865,-413.7569274902344,299.98126220703125,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7283020019531,297.1499938964844,293.1499938964844,0.0066968342289328,-468.8756103515625,300.53887939453125,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4403686523437,297.1499938964844,293.1499938964844,0.0075628496706485,-378.6146545410156,301.2693786621094,0.5086190104484558,0.050000000745058,0.0359343364834785,290.673828125,297.1499938964844,293.1499938964844,0.0068819797597825,-478.6606140136719,300.7024230957031,0.5086190104484558,0.050000000745058,0.0486521795392036,291.50640869140625,297.1499938964844,293.1499938964844,0.0043616001494228,-1540.100341796875,298.1192932128906,0.5086190104484558,0.050000000745058,0.230784997344017,292.6703796386719,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.5013732910156,292.7190246582031,1.0,0.1688499450683593,0.5901333093643188,0.5901333093643188,0.999561846256256,1.0,-0.4922842681407928,0.1832555383443832,0.3090287148952484,0.0264900587499141,0.0,0.0,0.4151350259780884,33.86027908325195,25.0,290.16241455078125,-6846.37353515625,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2666015625,306.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,23930.947265625,19080.0,0.0,0.0,0.2306208610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653476119041443,0.5653572678565979,-9.6143585324171e-06,0.0,0.0002340508654015,0.0,0.0,55.83348846435547,0.0,0.0,0.0,0.4566170275211334,4.0,0.0,1.0
368580,290.9081420898437,297.1499938964844,293.1499938964844,0.006797180045396,-451.3147277832031,300.6335754394531,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7597045898437,297.1499938964844,293.1499938964844,0.0075147300958633,-511.42620849609375,301.2392883300781,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4719543457031,297.1499938964844,293.1499938964844,0.0086246486753225,-414.200927734375,302.06182861328125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7040100097656,297.1499938964844,293.1499938964844,0.0077487658709287,-522.4762573242188,301.4233703613281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5341796875,297.1499938964844,293.1499938964844,0.004755632020533,-1671.5897216796875,298.5804443359375,0.5140119791030884,0.050000000745058,0.2304542511701584,292.665283203125,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.52978515625,292.59063720703125,1.0,0.1654092967510223,0.5905214548110962,0.5905214548110962,0.9991236329078674,1.0,-0.4915786981582641,0.1831292510032653,0.3084494471549988,0.0264899153262376,0.0,0.0,0.2080561220645904,32.089324951171875,25.0,-325.2766418457031,-5707.716796875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720947265625,305.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20810.376953125,19080.0,0.0,0.0,0.2287984192371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360336929559707,0.2360410690307617,-7.379510407190537e-06,0.0,0.0002322013169759,0.0,0.0,16.266386032104492,0.0,0.0,0.0,0.3659906685352325,4.0,0.0,1.0
368640,290.9081420898437,297.1499938964844,293.1499938964844,0.006797180045396,-451.3147277832031,300.6335754394531,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7597045898437,297.1499938964844,293.1499938964844,0.0075147300958633,-511.42620849609375,301.2392883300781,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4719543457031,297.1499938964844,293.1499938964844,0.0086246486753225,-414.200927734375,302.06182861328125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7040100097656,297.1499938964844,293.1499938964844,0.0077487658709287,-522.4762573242188,301.4233703613281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5341796875,297.1499938964844,293.1499938964844,0.004755632020533,-1671.5897216796875,298.5804443359375,0.5140119791030884,0.050000000745058,0.2304542511701584,292.665283203125,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.52978515625,292.59063720703125,1.0,0.1654092967510223,0.5905214548110962,0.5905214548110962,0.9991236329078674,1.0,-0.4915786981582641,0.1831292510032653,0.3084494471549988,0.0264899153262376,0.0,0.0,0.2080561220645904,32.089324951171875,25.0,-325.2766418457031,-5707.716796875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720947265625,305.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20810.376953125,19080.0,0.0,0.0,0.2287984192371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360336929559707,0.2360410690307617,-7.379510407190537e-06,0.0,0.0002322013169759,0.0,0.0,16.266386032104492,0.0,0.0,0.0,0.3659906685352325,4.0,0.0,1.0
