time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9224548339844,297.1499938964844,293.1499938964844,0.0072634066455066,-478.2117919921875,300.902099609375,0.516422688961029,0.050000000745058,0.0461074784398078,290.7738037109375,297.1499938964844,293.1499938964844,0.0080714048817753,-541.8861083984375,301.5422058105469,0.516422688961029,0.050000000745058,0.0485533960163593,290.4862365722656,297.1499938964844,293.1499938964844,0.0093646608293056,-439.4231262207031,302.4247436523437,0.516422688961029,0.050000000745058,0.0358613729476928,290.71759033203125,297.1499938964844,293.1499938964844,0.008341372013092,-553.7593383789062,301.7397155761719,0.516422688961029,0.050000000745058,0.0485533960163593,291.54644775390625,297.1499938964844,293.1499938964844,0.0050102439709007,-1767.4163818359375,298.7177429199219,0.516422688961029,0.050000000745058,0.2303164154291153,292.466796875,291.1499938964844,258.26025390625,257.71588134765625,279.1542663574219,291.5424194335937,292.3295593261719,1.0,0.1639520972967147,0.5906707048416138,0.5906707048416138,0.9989045262336732,1.0,-0.4912846386432647,0.1830731779336929,0.308211475610733,0.0264875199645757,0.0,0.0,0.1394210159778595,31.35126686096192,25.0,-659.3934326171875,-5171.47802734375,32.95009231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5523986816406,304.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19958.4453125,18000.0,0.0,0.0,0.2245198935270309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689202785491943,0.1689273118972778,-7.035166163404938e-06,0.0,0.0002278591418871,0.0,0.0,10.94747257232666,0.0,0.0,0.0,0.3365412652492523,4.0,0.0,1.0
368760,290.9356384277344,297.1499938964844,293.1499938964844,0.007817979902029,-509.9429321289063,301.1527709960937,0.5186536312103271,0.050000000745058,0.0460829474031925,290.78680419921875,297.1499938964844,293.1499938964844,0.0087435282766819,-577.805908203125,301.8340148925781,0.5186536312103271,0.050000000745058,0.0485275611281394,290.49951171875,297.1499938964844,293.1499938964844,0.0102804247289896,-469.0710144042969,302.7862243652344,0.5186536312103271,0.050000000745058,0.0358422920107841,290.7301940917969,297.1499938964844,293.1499938964844,0.0090602040290832,-590.6107177734375,302.0469665527344,0.5186536312103271,0.050000000745058,0.0485275611281394,291.5575866699219,297.1499938964844,293.1499938964844,0.0053031099960207,-1881.389404296875,298.81378173828125,0.5186536312103271,0.050000000745058,0.2301938682794571,292.160400390625,291.1499938964844,258.24761962890625,257.6996459960937,279.1535339355469,291.5539245605469,291.9851989746094,1.0,0.162644624710083,0.5907906889915466,0.5907906889915466,0.9986550211906432,1.0,-0.4910232126712799,0.1830202341079712,0.3080029785633087,0.0264827758073806,0.0,0.0,0.1022363826632499,30.69512176513672,25.0,-899.5418090820312,-4839.236328125,32.37741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4349365234375,304.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18523.99609375,18000.0,0.0,0.0,0.2180167883634567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339509636163711,0.1339576095342636,-6.6460229390941095e-06,0.0,0.0002212593244621,0.0,0.0,8.158559799194336,0.0,0.0,0.0,0.3389766812324524,4.0,0.0,1.0
368820,290.9595031738281,297.1499938964844,293.1499938964844,0.0091119250282645,-577.0918579101562,301.6854858398437,0.522610604763031,0.050000000745058,0.0460416264832019,290.8101806640625,297.1499938964844,293.1499938964844,0.0103554427623748,-653.76513671875,302.4570007324219,0.522610604763031,0.050000000745058,0.0484840497374534,290.5235290527344,297.1499938964844,293.1499938964844,0.0125866755843162,-531.6475830078125,303.5598449707031,0.522610604763031,0.050000000745058,0.0358101539313793,290.7530822753906,297.1499938964844,293.1499938964844,0.0108001781627535,-668.4668579101562,302.70269775390625,0.522610604763031,0.050000000745058,0.0484840497374534,291.5771789550781,297.1499938964844,293.1499938964844,0.0059437025338411,-2124.549072265625,299.0119323730469,0.522610604763031,0.050000000745058,0.2299874573945999,291.482666015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1523742675781,291.57403564453125,291.3404846191406,1.0,0.1604159772396087,0.5909647345542908,0.5909647345542908,0.998155951499939,1.0,-0.4905829131603241,0.182923674583435,0.307659238576889,0.0264679547399282,0.0,0.0,0.1043276265263557,29.589963912963867,25.0,-881.667724609375,-4919.69775390625,31.41419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26104736328125,304.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.1989441514015197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222862005233764,0.1222927197813987,-6.521593149955152e-06,0.0,0.0002019030216615,0.0,0.0,7.297660827636719,0.0,0.0,0.0,0.33536297082901,4.0,0.0,1.0
368880,290.9595031738281,297.1499938964844,293.1499938964844,0.0091119250282645,-577.0918579101562,301.6854858398437,0.522610604763031,0.050000000745058,0.0460416264832019,290.8101806640625,297.1499938964844,293.1499938964844,0.0103554427623748,-653.76513671875,302.4570007324219,0.522610604763031,0.050000000745058,0.0484840497374534,290.5235290527344,297.1499938964844,293.1499938964844,0.0125866755843162,-531.6475830078125,303.5598449707031,0.522610604763031,0.050000000745058,0.0358101539313793,290.7530822753906,297.1499938964844,293.1499938964844,0.0108001781627535,-668.4668579101562,302.70269775390625,0.522610604763031,0.050000000745058,0.0484840497374534,291.5771789550781,297.1499938964844,293.1499938964844,0.0059437025338411,-2124.549072265625,299.0119323730469,0.522610604763031,0.050000000745058,0.2299874573945999,291.482666015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1523742675781,291.57403564453125,291.3404846191406,1.0,0.1604159772396087,0.5909647345542908,0.5909647345542908,0.998155951499939,1.0,-0.4905829131603241,0.182923674583435,0.307659238576889,0.0264679547399282,0.0,0.0,0.1043276265263557,29.589963912963867,25.0,-881.667724609375,-4919.69775390625,31.41419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26104736328125,304.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.1989441514015197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222862005233764,0.1222927197813987,-6.521593149955152e-06,0.0,0.0002019030216615,0.0,0.0,7.297660827636719,0.0,0.0,0.0,0.33536297082901,4.0,0.0,1.0
368940,290.98193359375,297.1499938964844,293.1499938964844,0.0104860067367553,-633.9844360351562,302.3165588378906,0.5271202921867371,0.050000000745058,0.0459976084530353,290.8314514160156,297.1499938964844,293.1499938964844,0.0121439676731824,-718.25732421875,303.1692199707031,0.5271202921867371,0.050000000745058,0.0484376959502697,290.5469665527344,297.1499938964844,293.1499938964844,0.0184263754636049,-653.2457885742188,304.1086730957031,0.5593029856681824,0.0709795653820037,0.0413070581853389,290.7742919921875,297.1499938964844,293.1499938964844,0.0127594638615846,-734.5602416992188,303.4434509277344,0.5271202921867371,0.050000000745058,0.0484376959502697,291.59503173828125,297.1499938964844,293.1499938964844,0.0065544517710804,-2330.129150390625,299.3479919433594,0.5271202921867371,0.050000000745058,0.2297675758600235,291.0571594238281,291.1499938964844,258.20263671875,257.63970947265625,279.1561584472656,291.5920715332031,290.9955139160156,1.0,0.1586867868900299,0.5915850400924683,0.5915850400924683,0.9976568818092346,1.0,-0.4967451691627502,0.1851633936166763,0.3115817904472351,0.0277985073626041,0.0,0.0,0.1486644744873047,28.46714210510254,28.0,-494.6255798339844,-5456.6474609375,31.03211784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77325439453125,306.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.986328125,18000.0,0.0,0.0,0.1761670708656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415833979845047,0.1415899246931076,-6.525794560729992e-06,0.0,0.0001787871879059,0.0,0.0,8.47944450378418,0.0,0.0,0.0,0.3377756476402282,4.0,0.0,1.0
369000,290.98193359375,297.1499938964844,293.1499938964844,0.0104860067367553,-633.9844360351562,302.3165588378906,0.5271202921867371,0.050000000745058,0.0459976084530353,290.8314514160156,297.1499938964844,293.1499938964844,0.0121439676731824,-718.25732421875,303.1692199707031,0.5271202921867371,0.050000000745058,0.0484376959502697,290.5469665527344,297.1499938964844,293.1499938964844,0.0184263754636049,-653.2457885742188,304.1086730957031,0.5593029856681824,0.0709795653820037,0.0413070581853389,290.7742919921875,297.1499938964844,293.1499938964844,0.0127594638615846,-734.5602416992188,303.4434509277344,0.5271202921867371,0.050000000745058,0.0484376959502697,291.59503173828125,297.1499938964844,293.1499938964844,0.0065544517710804,-2330.129150390625,299.3479919433594,0.5271202921867371,0.050000000745058,0.2297675758600235,291.0571594238281,291.1499938964844,258.20263671875,257.63970947265625,279.1561584472656,291.5920715332031,290.9955139160156,1.0,0.1586867868900299,0.5915850400924683,0.5915850400924683,0.9976568818092346,1.0,-0.4967451691627502,0.1851633936166763,0.3115817904472351,0.0277985073626041,0.0,0.0,0.1486644744873047,28.46714210510254,28.0,-494.6255798339844,-5456.6474609375,31.03211784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77325439453125,306.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.986328125,18000.0,0.0,0.0,0.1761670708656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415833979845047,0.1415899246931076,-6.525794560729992e-06,0.0,0.0001787871879059,0.0,0.0,8.47944450378418,0.0,0.0,0.0,0.3377756476402282,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119201792404055,-679.6223754882812,303.0030822753906,0.5353289246559143,0.050000000745058,0.0459245666861534,290.8523864746094,297.1499938964844,293.1499938964844,0.014100594446063,-770.1658935546875,303.9242553710937,0.5353289246559143,0.050000000745058,0.0483607798814773,290.6314392089844,297.1499938964844,293.1499938964844,0.0597800761461257,-1220.8802490234375,304.053955078125,0.7065355777740479,0.1199602410197258,0.0766452327370643,290.79541015625,297.1499938964844,293.1499938964844,0.0146550992503762,-785.0133666992188,304.126220703125,0.5382438898086548,0.0568783655762672,0.0490037202835083,291.6153869628906,297.1499938964844,293.1499938964844,0.0071116569451987,-2491.11279296875,299.7844543457031,0.5353289246559143,0.050000000745058,0.2294027060270309,290.8879089355469,291.1499938964844,258.1834411621094,257.6129455566406,279.178955078125,291.6119689941406,290.866943359375,1.0,0.1592734903097152,0.595816969871521,0.595816969871521,0.997180700302124,1.0,-0.5392121076583862,0.2007416039705276,0.3384704887866974,0.037690132856369,0.0,0.0,0.1966708898544311,26.88408660888672,25.0,-192.1034698486328,-6226.65283203125,33.57979965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5979309082031,307.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.10546875,18000.0,0.0,0.0,0.1555225253105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703746914863586,0.1703812628984451,-6.570293408003636e-06,0.0,0.0001578355877427,0.0,0.0,10.326786994934082,0.0,0.0,0.0,0.3421615958213806,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119201792404055,-679.6223754882812,303.0030822753906,0.5353289246559143,0.050000000745058,0.0459245666861534,290.8523864746094,297.1499938964844,293.1499938964844,0.014100594446063,-770.1658935546875,303.9242553710937,0.5353289246559143,0.050000000745058,0.0483607798814773,290.6314392089844,297.1499938964844,293.1499938964844,0.0597800761461257,-1220.8802490234375,304.053955078125,0.7065355777740479,0.1199602410197258,0.0766452327370643,290.79541015625,297.1499938964844,293.1499938964844,0.0146550992503762,-785.0133666992188,304.126220703125,0.5382438898086548,0.0568783655762672,0.0490037202835083,291.6153869628906,297.1499938964844,293.1499938964844,0.0071116569451987,-2491.11279296875,299.7844543457031,0.5353289246559143,0.050000000745058,0.2294027060270309,290.8879089355469,291.1499938964844,258.1834411621094,257.6129455566406,279.178955078125,291.6119689941406,290.866943359375,1.0,0.1592734903097152,0.595816969871521,0.595816969871521,0.997180700302124,1.0,-0.5392121076583862,0.2007416039705276,0.3384704887866974,0.037690132856369,0.0,0.0,0.1966708898544311,26.88408660888672,25.0,-192.1034698486328,-6226.65283203125,33.57979965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5979309082031,307.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.10546875,18000.0,0.0,0.0,0.1555225253105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703746914863586,0.1703812628984451,-6.570293408003636e-06,0.0,0.0001578355877427,0.0,0.0,10.326786994934082,0.0,0.0,0.0,0.3421615958213806,4.0,0.0,1.0
369180,291.02960205078125,297.1499938964844,293.1499938964844,0.0134609919041395,-718.4566650390625,303.6929931640625,0.5640803575515747,0.050000000745058,0.0457206889986991,290.8874816894531,297.1499938964844,293.1499938964844,0.0289946179836988,-1127.330322265625,304.1087341308594,0.6493269801139832,0.0866888463497161,0.0715160593390464,290.75750732421875,297.1499938964844,293.1499938964844,0.091601088643074,-1675.281982421875,304.0336608886719,0.8170835375785828,0.1582624167203903,0.1047697588801384,290.8545227050781,297.1499938964844,293.1499938964844,0.0476372390985488,-1435.7607421875,304.078125,0.7023131847381592,0.1047124862670898,0.0895146951079368,291.6435546875,297.1499938964844,293.1499938964844,0.0076142135076224,-2620.89111328125,300.2312927246094,0.5640803575515747,0.050000000745058,0.2283843010663986,290.8182678222656,291.1499938964844,258.1664428710937,257.58837890625,279.2078552246094,291.6395874023437,290.7961120605469,1.0,0.1603670418262481,0.6030902862548828,0.6030902862548828,0.9967045187950134,1.0,-0.64788419008255,0.2408700287342071,0.4070141911506653,0.0625392943620681,0.0,0.0,0.2455920130014419,22.430561065673828,28.0,-125.42279052734376,-7305.38525390625,40.183868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6740417480469,308.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.392578125,18000.0,0.0,0.0,0.1405646950006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049328833818435,0.204939529299736,-6.635951649514027e-06,0.0,0.0001426552917109,0.0,0.0,12.639719009399414,0.0,0.0,0.0,0.3478858172893524,4.0,0.0,1.0
369240,291.02960205078125,297.1499938964844,293.1499938964844,0.0134609919041395,-718.4566650390625,303.6929931640625,0.5640803575515747,0.050000000745058,0.0457206889986991,290.8874816894531,297.1499938964844,293.1499938964844,0.0289946179836988,-1127.330322265625,304.1087341308594,0.6493269801139832,0.0866888463497161,0.0715160593390464,290.75750732421875,297.1499938964844,293.1499938964844,0.091601088643074,-1675.281982421875,304.0336608886719,0.8170835375785828,0.1582624167203903,0.1047697588801384,290.8545227050781,297.1499938964844,293.1499938964844,0.0476372390985488,-1435.7607421875,304.078125,0.7023131847381592,0.1047124862670898,0.0895146951079368,291.6435546875,297.1499938964844,293.1499938964844,0.0076142135076224,-2620.89111328125,300.2312927246094,0.5640803575515747,0.050000000745058,0.2283843010663986,290.8182678222656,291.1499938964844,258.1664428710937,257.58837890625,279.2078552246094,291.6395874023437,290.7961120605469,1.0,0.1603670418262481,0.6030902862548828,0.6030902862548828,0.9967045187950134,1.0,-0.64788419008255,0.2408700287342071,0.4070141911506653,0.0625392943620681,0.0,0.0,0.2455920130014419,22.430561065673828,28.0,-125.42279052734376,-7305.38525390625,40.183868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6740417480469,308.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.392578125,18000.0,0.0,0.0,0.1405646950006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049328833818435,0.204939529299736,-6.635951649514027e-06,0.0,0.0001426552917109,0.0,0.0,12.639719009399414,0.0,0.0,0.0,0.3478858172893524,4.0,0.0,1.0
369300,291.04376220703125,297.1499938964844,293.1499938964844,0.014400833286345,-740.3987426757812,304.03155517578125,0.5826846361160278,0.050000000745058,0.045616865158081,290.93017578125,297.1499938964844,293.1499938964844,0.0506659485399723,-1489.921142578125,304.077392578125,0.7287957072257996,0.1069806292653083,0.0922672674059867,290.8280334472656,297.1499938964844,293.1499938964844,0.1055555641651153,-1879.0865478515625,304.0294494628906,0.8683857321739197,0.1747264564037323,0.1167571917176246,290.9061279296875,297.1499938964844,293.1499938964844,0.0650710016489029,-1752.114990234375,304.05963134765625,0.7677819728851318,0.1236641556024551,0.108635164797306,291.66217041015625,297.1499938964844,293.1499938964844,0.0078793680295348,-2691.274169921875,300.42633056640625,0.5826846361160278,0.050000000745058,0.2278656810522079,290.7353820800781,291.1499938964844,258.1587829589844,257.57696533203125,279.2076110839844,291.6578674316406,290.69970703125,1.0,0.1623536497354507,0.6059965491294861,0.6059965491294861,0.9964663982391356,1.0,-0.7093760371208191,0.2639629542827606,0.4454130828380584,0.076744370162487,0.0,0.0,0.2812464833259582,20.258480072021484,28.0,-180.53854370117188,-7930.77001953125,44.73603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4269104003906,308.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17794.404296875,18000.0,0.0,0.0,0.1362053602933883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298928052186966,0.2298994809389114,-6.681842023681384e-06,0.0,0.0001382311311317,0.0,0.0,14.365408897399902,0.0,0.0,0.0,0.3522751927375793,4.0,0.0,1.0
369360,291.060791015625,297.1499938964844,293.1499938964844,0.0179053507745265,-833.1453247070312,304.1307067871094,0.6263169646263123,0.0660492479801178,0.0510398261249065,290.983642578125,297.1499938964844,293.1499938964844,0.0669188797473907,-1787.7744140625,304.0611877441406,0.795211911201477,0.1246085539460182,0.1100693345069885,290.9001159667969,297.1499938964844,293.1499938964844,0.1189744248986244,-2070.0947265625,304.0270080566406,0.9254003763198853,0.189982607960701,0.1277615278959274,290.9633483886719,297.1499938964844,293.1499938964844,0.0799079686403274,-2038.46337890625,304.0491943359375,0.8301684856414795,0.140854075551033,0.1256090849637985,291.6840209960937,297.1499938964844,293.1499938964844,0.0081475833430886,-2760.63916015625,300.607666015625,0.6025684475898743,0.050000000745058,0.2273895740509033,290.63836669921875,291.1499938964844,258.15167236328125,257.5661315917969,279.1998291015625,291.6794738769531,290.6150817871094,1.0,0.1651176214218139,0.6079272627830505,0.6079272627830505,0.9966908097267152,1.0,-0.7702473402023315,0.287061482667923,0.4831858873367309,0.0904836282134056,0.0,0.0,0.3252120018005371,18.333585739135746,31.0,-165.22842407226562,-8670.73046875,49.98945999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99664306640625,308.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17676.9609375,18000.0,0.0,0.0,0.134355217218399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679119408130646,0.2679187059402466,-6.758212748536607e-06,0.0,0.000136353453854,0.0,0.0,17.11073875427246,0.0,0.0,0.0,0.359347403049469,4.0,0.0,1.0
369420,291.1540832519531,297.1499938964844,293.1499938964844,0.047821506857872,-1368.756103515625,304.0876770019531,0.7760694026947021,0.1002167463302612,0.0836651846766471,291.1036376953125,297.1499938964844,293.1499938964844,0.0924795940518379,-2287.397216796875,304.0486755371094,0.9051052331924438,0.1551850736141204,0.1401978582143783,291.0253295898437,297.1499938964844,293.1499938964844,0.1123251393437385,-1969.9996337890625,304.0830383300781,0.9579765200614928,0.2214005142450332,0.1203595176339149,291.0825500488281,297.1499938964844,293.1499938964844,0.1054361462593078,-2542.72509765625,304.04052734375,0.9426093697547911,0.1720959246158599,0.1559405773878097,291.7368469238281,297.1499938964844,293.1499938964844,0.0086293192580342,-2870.93310546875,300.96612548828125,0.6330479383468628,0.050000000745058,0.2267580181360244,290.55438232421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1775207519531,291.73199462890625,290.5581359863281,1.0,0.1726541072130203,0.6095342636108398,0.6095342636108398,0.997139573097229,1.0,-0.8723384141921997,0.3264243304729461,0.5459141135215759,0.1127171739935875,0.0,0.0,0.4117743074893951,16.059959411621094,34.0,-37.75894546508789,-10067.064453125,61.54023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63238525390625,308.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17396.859375,18000.0,0.0,0.0,0.1391556113958358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718633949756622,0.3718704581260681,-7.0627438617520966e-06,0.0,0.0001412252604495,0.0,0.0,25.674610137939453,0.0,0.0,0.0,0.3823763728141784,4.0,0.0,1.0
369480,291.1540832519531,297.1499938964844,293.1499938964844,0.047821506857872,-1368.756103515625,304.0876770019531,0.7760694026947021,0.1002167463302612,0.0836651846766471,291.1036376953125,297.1499938964844,293.1499938964844,0.0924795940518379,-2287.397216796875,304.0486755371094,0.9051052331924438,0.1551850736141204,0.1401978582143783,291.0253295898437,297.1499938964844,293.1499938964844,0.1123251393437385,-1969.9996337890625,304.0830383300781,0.9579765200614928,0.2214005142450332,0.1203595176339149,291.0825500488281,297.1499938964844,293.1499938964844,0.1054361462593078,-2542.72509765625,304.04052734375,0.9426093697547911,0.1720959246158599,0.1559405773878097,291.7368469238281,297.1499938964844,293.1499938964844,0.0086293192580342,-2870.93310546875,300.96612548828125,0.6330479383468628,0.050000000745058,0.2267580181360244,290.55438232421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1775207519531,291.73199462890625,290.5581359863281,1.0,0.1726541072130203,0.6095342636108398,0.6095342636108398,0.997139573097229,1.0,-0.8723384141921997,0.3264243304729461,0.5459141135215759,0.1127171739935875,0.0,0.0,0.4117743074893951,16.059959411621094,34.0,-37.75894546508789,-10067.064453125,61.54023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63238525390625,308.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17396.859375,18000.0,0.0,0.0,0.1391556113958358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718633949756622,0.3718704581260681,-7.0627438617520966e-06,0.0,0.0001412252604495,0.0,0.0,25.674610137939453,0.0,0.0,0.0,0.3823763728141784,4.0,0.0,1.0
369540,291.2779541015625,297.1499938964844,293.1499938964844,0.0700571984052658,-1753.005126953125,304.0719299316406,0.8477519154548645,0.1256784945726394,0.1077521964907646,291.2246398925781,297.1499938964844,293.1499938964844,0.1140254214406013,-2705.8134765625,304.046630859375,0.970765233039856,0.1824931502342224,0.1666257381439209,291.0856628417969,297.1499938964844,293.1499938964844,0.1079392805695533,-1906.3597412109373,304.109375,0.9538699984550476,0.2630085945129394,0.1169304251670837,291.19195556640625,297.1499938964844,293.1499938964844,0.1107112467288971,-2616.97998046875,304.07183837890625,0.9558351635932922,0.2022060453891754,0.159222662448883,291.7951965332031,297.1499938964844,293.1499938964844,0.0090522766113281,-2950.068359375,301.32305908203125,0.6363722085952759,0.050000000745058,0.2266972362995147,290.6143493652344,291.1499938964844,258.1287841796875,257.52880859375,279.16229248046875,291.7905578613281,290.6196594238281,1.0,0.1813695877790451,0.6098452210426331,0.6098452210426331,0.997588276863098,1.0,-0.9359250664711,0.3515307009220123,0.5843943357467651,0.1255255043506622,0.0,0.0,0.4791969656944275,16.450332641601562,54.0,52.84053039550781,-10903.845703125,72.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,307.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17221.912109375,18000.0,0.0,0.0,0.153370589017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838958978652954,0.4839034676551819,-7.5817379183718e-06,0.0,0.0001556516508571,0.0,0.0,37.37138748168945,0.0,0.0,0.0,0.4138903319835663,4.0,0.0,1.0
369600,291.2779541015625,297.1499938964844,293.1499938964844,0.0700571984052658,-1753.005126953125,304.0719299316406,0.8477519154548645,0.1256784945726394,0.1077521964907646,291.2246398925781,297.1499938964844,293.1499938964844,0.1140254214406013,-2705.8134765625,304.046630859375,0.970765233039856,0.1824931502342224,0.1666257381439209,291.0856628417969,297.1499938964844,293.1499938964844,0.1079392805695533,-1906.3597412109373,304.109375,0.9538699984550476,0.2630085945129394,0.1169304251670837,291.19195556640625,297.1499938964844,293.1499938964844,0.1107112467288971,-2616.97998046875,304.07183837890625,0.9558351635932922,0.2022060453891754,0.159222662448883,291.7951965332031,297.1499938964844,293.1499938964844,0.0090522766113281,-2950.068359375,301.32305908203125,0.6363722085952759,0.050000000745058,0.2266972362995147,290.6143493652344,291.1499938964844,258.1287841796875,257.52880859375,279.16229248046875,291.7905578613281,290.6196594238281,1.0,0.1813695877790451,0.6098452210426331,0.6098452210426331,0.997588276863098,1.0,-0.9359250664711,0.3515307009220123,0.5843943357467651,0.1255255043506622,0.0,0.0,0.4791969656944275,16.450332641601562,54.0,52.84053039550781,-10903.845703125,72.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,307.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17221.912109375,18000.0,0.0,0.0,0.153370589017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838958978652954,0.4839034676551819,-7.5817379183718e-06,0.0,0.0001556516508571,0.0,0.0,37.37138748168945,0.0,0.0,0.0,0.4138903319835663,4.0,0.0,1.0
369660,291.3997802734375,297.1499938964844,293.1499938964844,0.0885035321116447,-2094.41015625,304.0673522949219,0.8790168762207031,0.1484011560678482,0.1287339031696319,291.3404541015625,297.1499938964844,293.1499938964844,0.1352585703134536,-3102.877197265625,304.045654296875,0.9904387593269348,0.2077889293432235,0.1910263150930404,291.1955871582031,297.1499938964844,293.1499938964844,0.1243784502148628,-2137.67333984375,304.0953369140625,0.9693422913551332,0.2931764423847198,0.1312024891376495,291.2601013183594,297.1499938964844,293.1499938964844,0.1269762068986892,-2920.70166015625,304.0683288574219,0.9693422913551332,0.2380354553461074,0.1776375472545623,291.8546447753906,297.1499938964844,293.1499938964844,0.0095170037820935,-3039.6640625,301.6417236328125,0.6230514049530029,0.050000000745058,0.2269477695226669,290.6166687011719,291.1499938964844,258.1206970214844,257.5138854980469,279.1366271972656,291.85028076171875,290.60662841796875,1.0,0.1985563933849334,0.6073907613754272,0.6073907613754272,0.9984269738197328,1.0,-1.0304352045059204,0.3889077603816986,0.6415274143218994,0.1416589617729187,0.0,0.0,0.5486404299736023,18.88045120239257,74.0,-30.87415885925293,-11772.404296875,94.88434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2795715332031,306.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.130859375,18000.0,0.0,0.0,0.1742340475320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109021902084351,0.6109105944633484,-8.359439561900217e-06,0.0,0.0001768254151102,0.0,0.0,54.57240676879883,0.0,0.0,0.0,0.4549553394317627,4.0,0.0,1.0
369720,291.3997802734375,297.1499938964844,293.1499938964844,0.0885035321116447,-2094.41015625,304.0673522949219,0.8790168762207031,0.1484011560678482,0.1287339031696319,291.3404541015625,297.1499938964844,293.1499938964844,0.1352585703134536,-3102.877197265625,304.045654296875,0.9904387593269348,0.2077889293432235,0.1910263150930404,291.1955871582031,297.1499938964844,293.1499938964844,0.1243784502148628,-2137.67333984375,304.0953369140625,0.9693422913551332,0.2931764423847198,0.1312024891376495,291.2601013183594,297.1499938964844,293.1499938964844,0.1269762068986892,-2920.70166015625,304.0683288574219,0.9693422913551332,0.2380354553461074,0.1776375472545623,291.8546447753906,297.1499938964844,293.1499938964844,0.0095170037820935,-3039.6640625,301.6417236328125,0.6230514049530029,0.050000000745058,0.2269477695226669,290.6166687011719,291.1499938964844,258.1206970214844,257.5138854980469,279.1366271972656,291.85028076171875,290.60662841796875,1.0,0.1985563933849334,0.6073907613754272,0.6073907613754272,0.9984269738197328,1.0,-1.0304352045059204,0.3889077603816986,0.6415274143218994,0.1416589617729187,0.0,0.0,0.5486404299736023,18.88045120239257,74.0,-30.87415885925293,-11772.404296875,94.88434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2795715332031,306.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.130859375,18000.0,0.0,0.0,0.1742340475320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109021902084351,0.6109105944633484,-8.359439561900217e-06,0.0,0.0001768254151102,0.0,0.0,54.57240676879883,0.0,0.0,0.0,0.4549553394317627,4.0,0.0,1.0
369780,291.5162048339844,297.1499938964844,293.1499938964844,0.1064789444208145,-2431.582763671875,304.0649719238281,0.8816879987716675,0.1691367030143737,0.1479189842939376,291.4502258300781,297.1499938964844,293.1499938964844,0.1576257497072219,-3509.302490234375,304.04315185546875,0.9857873320579528,0.2313705384731292,0.2138223648071289,291.3876342773437,297.1499938964844,293.1499938964844,0.1606941819190979,-2630.7802734375,304.0528869628906,0.989647626876831,0.3039276897907257,0.1601982563734054,291.359130859375,297.1499938964844,293.1499938964844,0.1603148877620697,-3558.211669921875,304.0387878417969,0.989647626876831,0.2659232318401336,0.2168954610824585,291.9189147949219,297.1499938964844,293.1499938964844,0.0100704077631235,-3155.815185546875,301.9015808105469,0.595954179763794,0.050000000745058,0.2275302559137344,290.4782409667969,291.1499938964844,258.1148681640625,257.5015869140625,279.1058654785156,291.91455078125,290.4603576660156,1.0,0.2232280224561691,0.6014896035194397,0.6014896035194397,0.9992656111717224,1.0,-1.159694790840149,0.4400113523006439,0.7196834683418274,0.1606100052595138,0.0,0.0,0.6464973092079163,23.586084365844727,94.0,-165.9179229736328,-12973.9560546875,135.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6268005371094,305.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,16064.431640625,18000.0,0.0,0.0,0.2015502601861953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092299103736877,0.8092397451400757,-9.87104795058258e-06,0.0,0.0002045478904619,0.0,0.0,91.65704345703124,0.0,0.0,0.0,0.5273194313049316,4.0,0.0,1.0
369840,291.5162048339844,297.1499938964844,293.1499938964844,0.1064789444208145,-2431.582763671875,304.0649719238281,0.8816879987716675,0.1691367030143737,0.1479189842939376,291.4502258300781,297.1499938964844,293.1499938964844,0.1576257497072219,-3509.302490234375,304.04315185546875,0.9857873320579528,0.2313705384731292,0.2138223648071289,291.3876342773437,297.1499938964844,293.1499938964844,0.1606941819190979,-2630.7802734375,304.0528869628906,0.989647626876831,0.3039276897907257,0.1601982563734054,291.359130859375,297.1499938964844,293.1499938964844,0.1603148877620697,-3558.211669921875,304.0387878417969,0.989647626876831,0.2659232318401336,0.2168954610824585,291.9189147949219,297.1499938964844,293.1499938964844,0.0100704077631235,-3155.815185546875,301.9015808105469,0.595954179763794,0.050000000745058,0.2275302559137344,290.4782409667969,291.1499938964844,258.1148681640625,257.5015869140625,279.1058654785156,291.91455078125,290.4603576660156,1.0,0.2232280224561691,0.6014896035194397,0.6014896035194397,0.9992656111717224,1.0,-1.159694790840149,0.4400113523006439,0.7196834683418274,0.1606100052595138,0.0,0.0,0.6464973092079163,23.586084365844727,94.0,-165.9179229736328,-12973.9560546875,135.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6268005371094,305.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,16064.431640625,18000.0,0.0,0.0,0.2015502601861953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092299103736877,0.8092397451400757,-9.87104795058258e-06,0.0,0.0002045478904619,0.0,0.0,91.65704345703124,0.0,0.0,0.0,0.5273194313049316,4.0,0.0,1.0
369900,291.57275390625,297.1499938964844,293.1499938964844,0.1154460534453392,-2596.150146484375,304.0641174316406,0.8754818439483643,0.1787284463644027,0.1568510681390762,291.5032653808594,297.1499938964844,293.1499938964844,0.1690190881490707,-3711.816162109375,304.0418701171875,0.9771166443824768,0.2424869984388351,0.2246216386556625,291.4876708984375,297.1499938964844,293.1499938964844,0.1843411475419998,-2940.279296875,304.02752685546875,0.9964520335197448,0.3066019713878631,0.1781396120786667,291.423583984375,297.1499938964844,293.1499938964844,0.1839810460805893,-3977.561279296875,304.01593017578125,0.9964520335197448,0.2759632766246795,0.2411866039037704,291.953857421875,297.1499938964844,293.1499938964844,0.0103631103411316,-3217.456787109375,302.0129089355469,0.5782375335693359,0.050000000745058,0.2279687076807022,290.384765625,291.1499938964844,258.11279296875,257.4964294433594,279.0922546386719,291.9495849609375,290.3651123046875,1.0,0.2379797995090484,0.5975673198699951,0.5975673198699951,0.999684989452362,1.0,-1.234588861465454,0.469670832157135,0.7649179697036743,0.1709116399288177,0.0,0.0,0.7067869305610657,26.92031478881836,94.0,-216.1876373291016,-13661.0859375,163.39573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8025817871094,305.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,15448.8857421875,18000.0,0.0,0.0,0.2176656872034073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9451184272766112,0.9451295733451844,-1.1179498869751114e-05,0.0,0.0002209029917139,0.0,0.0,126.44303894042967,0.0,0.0,0.0,0.5825035572052002,4.0,0.0,1.0
369960,291.628173828125,297.1499938964844,293.1499938964844,0.1244444176554679,-2758.8310546875,304.0633850097656,0.8638173341751099,0.1878248751163482,0.1653574407100677,291.5551147460937,297.1499938964844,293.1499938964844,0.1805904358625412,-3914.720947265625,304.0404663085937,0.9621211290359496,0.2531609833240509,0.2350290566682815,291.5834655761719,297.1499938964844,293.1499938964844,0.2118600904941558,-3290.626953125,303.9996643066406,0.9990000128746032,0.3088479042053222,0.1981710642576217,291.496826171875,297.1499938964844,293.1499938964844,0.2090282887220382,-4406.18701171875,303.9949951171875,0.9969903230667114,0.2834586799144745,0.2652275264263153,291.99005126953125,297.1499938964844,293.1499938964844,0.0106764724478125,-3283.37353515625,302.1135559082031,0.5573237538337708,0.050000000745058,0.2285780757665634,290.2754821777344,291.1499938964844,258.1112976074219,257.4919738769531,279.0841064453125,291.98590087890625,290.2539367675781,1.0,0.2540003657341003,0.593622088432312,0.593622088432312,0.9997479915618896,1.0,-1.3113499879837036,0.499989777803421,0.811360239982605,0.1821496337652206,0.0,0.0,0.7759332060813904,31.271772384643555,112.0,-263.3964233398437,-14333.8330078125,197.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9911193847656,304.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,14820.4697265625,18000.0,0.0,0.0,0.2352911680936813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032880544662476,1.1033010482788086,-1.3004844731767662e-05,0.0,0.0002387906279182,0.0,0.0,178.84451293945312,0.0,0.0,0.0,0.6510290503501892,4.0,0.0,1.0
370020,291.7348022460937,297.1499938964844,293.1499938964844,0.1422504633665084,-3073.3349609375,304.0626525878906,0.8117097020149231,0.2047552913427353,0.1814897209405899,291.6546630859375,297.1499938964844,293.1499938964844,0.2037229835987091,-4311.560546875,304.0385131835937,0.891444981098175,0.2733787894248962,0.2550493776798248,291.75836181640625,297.1499938964844,293.1499938964844,0.2433046102523803,-3673.830078125,304.00201416015625,0.9409171342849731,0.3129139542579651,0.2179591506719589,291.6220397949219,297.1499938964844,293.1499938964844,0.2288055121898651,-4733.7158203125,304.0132751464844,0.9226232767105104,0.2998738288879394,0.2805212736129761,292.06353759765625,297.1499938964844,293.1499938964844,0.0114245256409049,-3432.751953125,302.2973327636719,0.4995633363723755,0.050000000745058,0.2313963770866394,290.064697265625,291.1499938964844,258.1099548339844,257.485107421875,279.1025695800781,292.0596923828125,290.05029296875,1.0,0.2857305705547333,0.5896010994911194,0.5896010994911194,0.9998739957809448,1.0,-1.3981664180755615,0.5340425968170166,0.8641238808631897,0.1972230821847915,0.0,0.0,0.9356583952903748,47.700904846191406,130.0,-261.9611511230469,-15054.9296875,269.0005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5579833984375,304.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,14374.8759765625,18000.0,0.0,0.0,0.2732584178447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394700527191162,1.439488172531128,-1.8095017367159016e-05,0.0,0.0002773225714918,0.0,0.0,344.45916748046875,0.0,0.0,0.0,0.8052371740341187,4.0,0.0,1.0
370080,291.7348022460937,297.1499938964844,293.1499938964844,0.1422504633665084,-3073.3349609375,304.0626525878906,0.8117097020149231,0.2047552913427353,0.1814897209405899,291.6546630859375,297.1499938964844,293.1499938964844,0.2037229835987091,-4311.560546875,304.0385131835937,0.891444981098175,0.2733787894248962,0.2550493776798248,291.75836181640625,297.1499938964844,293.1499938964844,0.2433046102523803,-3673.830078125,304.00201416015625,0.9409171342849731,0.3129139542579651,0.2179591506719589,291.6220397949219,297.1499938964844,293.1499938964844,0.2288055121898651,-4733.7158203125,304.0132751464844,0.9226232767105104,0.2998738288879394,0.2805212736129761,292.06353759765625,297.1499938964844,293.1499938964844,0.0114245256409049,-3432.751953125,302.2973327636719,0.4995633363723755,0.050000000745058,0.2313963770866394,290.064697265625,291.1499938964844,258.1099548339844,257.485107421875,279.1025695800781,292.0596923828125,290.05029296875,1.0,0.2857305705547333,0.5896010994911194,0.5896010994911194,0.9998739957809448,1.0,-1.3981664180755615,0.5340425968170166,0.8641238808631897,0.1972230821847915,0.0,0.0,0.9356583952903748,47.700904846191406,130.0,-261.9611511230469,-15054.9296875,269.0005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5579833984375,304.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,14374.8759765625,18000.0,0.0,0.0,0.2732584178447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394700527191162,1.439488172531128,-1.8095017367159016e-05,0.0,0.0002773225714918,0.0,0.0,344.45916748046875,0.0,0.0,0.0,0.8052371740341187,4.0,0.0,1.0
370140,291.8358154296875,297.1499938964844,293.1499938964844,0.1595973223447799,-3371.371337890625,304.06280517578125,0.7766942381858826,0.2201189696788787,0.1962538957595825,291.74908447265625,297.1499938964844,293.1499938964844,0.2266179472208023,-4694.05810546875,304.0374755859375,0.8514557480812073,0.2921117544174194,0.273739218711853,291.8664855957031,297.1499938964844,293.1499938964844,0.2611677348613739,-3881.357177734375,304.0209655761719,0.8844789266586304,0.3261798024177551,0.2266043722629547,291.72235107421875,297.1499938964844,293.1499938964844,0.2519901096820831,-5109.474609375,304.0199584960937,0.8760889768600464,0.31822469830513,0.2983304262161255,292.1341857910156,297.1499938964844,293.1499938964844,0.0122498692944645,-3587.054443359375,302.4694519042969,0.4612619876861572,0.050000000745058,0.2347054779529571,289.86553955078125,291.1499938964844,258.11090087890625,257.4810791015625,279.1153259277344,292.1307373046875,289.8447570800781,1.0,0.3166981041431427,0.5868197083473206,0.5868197083473206,1.0,1.0,-1.4757342338562012,0.5651586651802063,0.9105756282806396,0.2116997689008712,0.0,0.0,1.0,66.69357299804688,148.0,-296.7958984375,-15470.4599609375,349.97296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6029968261719,303.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16233.98046875,19080.0,0.0,0.0,0.3112607300281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646131992340088,1.6461544036865234,-2.238773595308885e-05,0.0,0.0003158900653943,0.0,0.0,496.1000671386719,0.0,0.0,0.0,0.916519582271576,4.0,0.0,1.0
370200,291.8358154296875,297.1499938964844,293.1499938964844,0.1595973223447799,-3371.371337890625,304.06280517578125,0.7766942381858826,0.2201189696788787,0.1962538957595825,291.74908447265625,297.1499938964844,293.1499938964844,0.2266179472208023,-4694.05810546875,304.0374755859375,0.8514557480812073,0.2921117544174194,0.273739218711853,291.8664855957031,297.1499938964844,293.1499938964844,0.2611677348613739,-3881.357177734375,304.0209655761719,0.8844789266586304,0.3261798024177551,0.2266043722629547,291.72235107421875,297.1499938964844,293.1499938964844,0.2519901096820831,-5109.474609375,304.0199584960937,0.8760889768600464,0.31822469830513,0.2983304262161255,292.1341857910156,297.1499938964844,293.1499938964844,0.0122498692944645,-3587.054443359375,302.4694519042969,0.4612619876861572,0.050000000745058,0.2347054779529571,289.86553955078125,291.1499938964844,258.11090087890625,257.4810791015625,279.1153259277344,292.1307373046875,289.8447570800781,1.0,0.3166981041431427,0.5868197083473206,0.5868197083473206,1.0,1.0,-1.4757342338562012,0.5651586651802063,0.9105756282806396,0.2116997689008712,0.0,0.0,1.0,66.69357299804688,148.0,-296.7958984375,-15470.4599609375,349.97296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6029968261719,303.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16233.98046875,19080.0,0.0,0.0,0.3112607300281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646131992340088,1.6461544036865234,-2.238773595308885e-05,0.0,0.0003158900653943,0.0,0.0,496.1000671386719,0.0,0.0,0.0,0.916519582271576,4.0,0.0,1.0
370260,291.9300231933594,297.1499938964844,293.1499938964844,0.1774807572364807,-3672.212890625,304.06207275390625,0.7542226314544678,0.2343031764030456,0.2099333554506302,291.83746337890625,297.1499938964844,293.1499938964844,0.2505742311477661,-5085.998046875,304.0350646972656,0.8267348408699036,0.3096754848957062,0.2913015484809875,291.9541931152344,297.1499938964844,293.1499938964844,0.2834903597831726,-4141.3251953125,304.0266418457031,0.8527295589447021,0.3408982753753662,0.2373312711715698,291.81201171875,297.1499938964844,293.1499938964844,0.2774171531200409,-5514.6103515625,304.0208740234375,0.8482827544212341,0.3362030684947967,0.3161597549915313,292.2005310058594,297.1499938964844,293.1499938964844,0.0132203064858913,-3761.097412109375,302.62652587890625,0.427315205335617,0.050000000745058,0.238261729478836,289.6053161621094,291.1499938964844,258.1141357421875,257.4799499511719,279.1221618652344,292.19744873046875,289.58514404296875,1.0,0.3464620411396026,0.5844093561172485,0.5844093561172485,1.0,1.0,-1.551790714263916,0.5958981513977051,0.9558926224708556,0.2267392128705978,0.0,0.0,1.0,87.07758331298828,136.0,-339.9233703613281,-15858.9833984375,442.1527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1606140136719,302.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18511.994140625,19080.0,0.0,0.0,0.3469212651252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7174203395843506,1.7174447774887085,-2.435898204566911e-05,0.0,0.0003520809987094,0.0,0.0,563.2326049804688,0.0,0.0,0.0,0.938388168811798,4.0,0.0,1.0
370320,291.9300231933594,297.1499938964844,293.1499938964844,0.1774807572364807,-3672.212890625,304.06207275390625,0.7542226314544678,0.2343031764030456,0.2099333554506302,291.83746337890625,297.1499938964844,293.1499938964844,0.2505742311477661,-5085.998046875,304.0350646972656,0.8267348408699036,0.3096754848957062,0.2913015484809875,291.9541931152344,297.1499938964844,293.1499938964844,0.2834903597831726,-4141.3251953125,304.0266418457031,0.8527295589447021,0.3408982753753662,0.2373312711715698,291.81201171875,297.1499938964844,293.1499938964844,0.2774171531200409,-5514.6103515625,304.0208740234375,0.8482827544212341,0.3362030684947967,0.3161597549915313,292.2005310058594,297.1499938964844,293.1499938964844,0.0132203064858913,-3761.097412109375,302.62652587890625,0.427315205335617,0.050000000745058,0.238261729478836,289.6053161621094,291.1499938964844,258.1141357421875,257.4799499511719,279.1221618652344,292.19744873046875,289.58514404296875,1.0,0.3464620411396026,0.5844093561172485,0.5844093561172485,1.0,1.0,-1.551790714263916,0.5958981513977051,0.9558926224708556,0.2267392128705978,0.0,0.0,1.0,87.07758331298828,136.0,-339.9233703613281,-15858.9833984375,442.1527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1606140136719,302.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18511.994140625,19080.0,0.0,0.0,0.3469212651252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7174203395843506,1.7174447774887085,-2.435898204566911e-05,0.0,0.0003520809987094,0.0,0.0,563.2326049804688,0.0,0.0,0.0,0.938388168811798,4.0,0.0,1.0
370380,292.0174255371094,297.1499938964844,293.1499938964844,0.194327175617218,-3948.494140625,304.0633850097656,0.7518291473388672,0.2474821060895919,0.222336858510971,291.9197692871094,297.1499938964844,293.1499938964844,0.273466557264328,-5450.95166015625,304.03533935546875,0.8233896493911743,0.3262344002723694,0.3075273633003235,292.0335388183594,297.1499938964844,293.1499938964844,0.3051285743713379,-4388.00390625,304.0317687988281,0.8459510207176208,0.3550980687141418,0.2476176470518112,291.8946533203125,297.1499938964844,293.1499938964844,0.3019432723522186,-5895.77001953125,304.02313232421875,0.8440541625022888,0.3533389270305633,0.3328990340232849,292.2635803222656,297.1499938964844,293.1499938964844,0.014057551510632,-3898.877685546875,302.7784423828125,0.4155436158180237,0.050000000745058,0.2401740550994873,289.3829345703125,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2607727050781,289.3698425292969,1.0,0.364285260438919,0.5824630260467529,0.5824630260467529,1.0,1.0,-1.620907187461853,0.6241176128387451,0.9967895150184632,0.2407027781009674,0.0,0.0,1.0,98.633544921875,124.0,-294.2358703613281,-16340.958984375,513.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1533508300781,302.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.5,19080.0,0.0,0.0,0.3790905475616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7304586172103882,1.7304834127426147,-2.4730230506975204e-05,0.0,0.0003847287152893,0.0,0.0,576.157958984375,0.0,0.0,0.0,0.9448565244674684,4.0,0.0,1.0
