time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0174255371094,297.1499938964844,293.1499938964844,0.194327175617218,-3948.494140625,304.0633850097656,0.7518291473388672,0.2474821060895919,0.222336858510971,291.9197692871094,297.1499938964844,293.1499938964844,0.273466557264328,-5450.95166015625,304.03533935546875,0.8233896493911743,0.3262344002723694,0.3075273633003235,292.0335388183594,297.1499938964844,293.1499938964844,0.3051285743713379,-4388.00390625,304.0317687988281,0.8459510207176208,0.3550980687141418,0.2476176470518112,291.8946533203125,297.1499938964844,293.1499938964844,0.3019432723522186,-5895.77001953125,304.02313232421875,0.8440541625022888,0.3533389270305633,0.3328990340232849,292.2635803222656,297.1499938964844,293.1499938964844,0.014057551510632,-3898.877685546875,302.7784423828125,0.4155436158180237,0.050000000745058,0.2401740550994873,289.3829345703125,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2607727050781,289.3698425292969,1.0,0.364285260438919,0.5824630260467529,0.5824630260467529,1.0,1.0,-1.620907187461853,0.6241176128387451,0.9967895150184632,0.2407027781009674,0.0,0.0,1.0,98.633544921875,124.0,-294.2358703613281,-16340.958984375,513.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1533508300781,302.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.5,19080.0,0.0,0.0,0.3790905475616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7304586172103882,1.7304834127426147,-2.4730230506975204e-05,0.0,0.0003847287152893,0.0,0.0,576.157958984375,0.0,0.0,0.0,0.9448565244674684,4.0,0.0,1.0
370500,292.05865478515625,297.1499938964844,293.1499938964844,0.2020208835601806,-4072.105224609375,304.0651550292969,0.7549164295196533,0.2537289559841156,0.2281160950660705,291.958740234375,297.1499938964844,293.1499938964844,0.2840195596218109,-5615.6982421875,304.0370178222656,0.8263708353042603,0.334163635969162,0.3151886165142059,292.0709228515625,297.1499938964844,293.1499938964844,0.314961165189743,-4497.92626953125,304.035400390625,0.8476988673210144,0.3618961274623871,0.2524785697460174,291.9337158203125,297.1499938964844,293.1499938964844,0.3132550120353699,-6067.953125,304.025634765625,0.8469032049179077,0.3615642488002777,0.3408342003822326,292.2943420410156,297.1499938964844,293.1499938964844,0.0143884299322962,-3948.34033203125,302.8525695800781,0.4134454131126404,0.050000000745058,0.2405731528997421,289.306884765625,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2916259765625,289.2977905273437,1.0,0.3701518177986145,0.5816614627838135,0.5816614627838135,1.0,1.0,-1.6528868675231934,0.6372911334037781,1.0155956745147705,0.2472529113292694,0.0,0.0,1.0,101.41131591796876,124.0,-243.81298828125,-16632.337890625,541.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27471923828125,302.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,19015.53125,20160.0,0.0,0.0,0.3937587141990661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7325208187103271,1.7325456142425537,-2.478920760040637e-05,0.0,0.0003996150335296,0.0,0.0,578.22021484375,0.0,0.0,0.0,0.9608795642852784,4.0,0.0,1.0
370560,292.0984191894531,297.1499938964844,293.1499938964844,0.2090003937482834,-4182.53759765625,304.0679016113281,0.7599072456359863,0.2597451508045196,0.2336313724517822,291.99639892578125,297.1499938964844,293.1499938964844,0.2936570048332214,-5763.830078125,304.0400390625,0.8313708305358887,0.3418572843074798,0.3225679397583008,292.1070556640625,297.1499938964844,293.1499938964844,0.3237712681293487,-4594.8828125,304.04022216796875,0.8516880869865417,0.3684723377227783,0.2571445405483246,291.97149658203125,297.1499938964844,293.1499938964844,0.323570042848587,-6222.52880859375,304.0295104980469,0.8519518971443176,0.3695502281188965,0.3484863638877868,292.324462890625,297.1499938964844,293.1499938964844,0.014650666154921,-3983.245849609375,302.92633056640625,0.4128513038158417,0.050000000745058,0.2406886965036392,289.2647705078125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218688964844,289.2611389160156,1.0,0.3744450807571411,0.5809615254402161,0.5809615254402161,1.0,1.0,-1.6832977533340454,0.6498912572860718,1.0334064960479736,0.2535387575626373,0.0,0.0,1.0,102.6576919555664,112.0,-169.8126220703125,-16994.765625,564.9736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45233154296875,303.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19846.857421875,20160.0,0.0,0.0,0.4075638949871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571648359298706,1.7571903467178345,-2.549944474594668e-05,0.0,0.0004136255302,0.0,0.0,603.24755859375,0.0,0.0,0.0,0.9596984386444092,4.0,0.0,1.0
370620,292.173583984375,297.1499938964844,293.1499938964844,0.2213540971279144,-4374.515625,304.07470703125,0.7745622396469116,0.2711363732814789,0.2439321428537368,292.06793212890625,297.1499938964844,293.1499938964844,0.3109126389026642,-6024.29931640625,304.0480041503906,0.846257209777832,0.3565728664398193,0.3365344107151031,292.17559814453125,297.1499938964844,293.1499938964844,0.3391590714454651,-4761.25244140625,304.0512084960937,0.8650940656661987,0.3809902369976043,0.2659185528755188,292.0433654785156,297.1499938964844,293.1499938964844,0.3420034646987915,-6493.8232421875,304.0390014648437,0.8674528002738953,0.3848321139812469,0.3629833161830902,292.3816223144531,297.1499938964844,293.1499938964844,0.0150221763178706,-4023.453857421875,303.07147216796875,0.4151032269001007,0.050000000745058,0.2402506470680236,289.2436828613281,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3793029785156,289.2450256347656,1.0,0.3793800175189972,0.5798078775405884,0.5798078775405884,1.0,1.0,-1.7398507595062256,0.6735039353370667,1.0663468837738037,0.2653599083423614,0.0,0.0,1.0,101.5267105102539,100.0,-51.73200225830078,-17699.27734375,599.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9391174316406,303.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20088.0546875,20160.0,0.0,0.0,0.4325587153434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642505168914795,1.7642762660980225,-2.5705508960527368e-05,0.0,0.000438992108684,0.0,0.0,610.5747680664062,0.0,0.0,0.0,0.9632096886634828,4.0,0.0,1.0
370680,292.173583984375,297.1499938964844,293.1499938964844,0.2213540971279144,-4374.515625,304.07470703125,0.7745622396469116,0.2711363732814789,0.2439321428537368,292.06793212890625,297.1499938964844,293.1499938964844,0.3109126389026642,-6024.29931640625,304.0480041503906,0.846257209777832,0.3565728664398193,0.3365344107151031,292.17559814453125,297.1499938964844,293.1499938964844,0.3391590714454651,-4761.25244140625,304.0512084960937,0.8650940656661987,0.3809902369976043,0.2659185528755188,292.0433654785156,297.1499938964844,293.1499938964844,0.3420034646987915,-6493.8232421875,304.0390014648437,0.8674528002738953,0.3848321139812469,0.3629833161830902,292.3816223144531,297.1499938964844,293.1499938964844,0.0150221763178706,-4023.453857421875,303.07147216796875,0.4151032269001007,0.050000000745058,0.2402506470680236,289.2436828613281,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3793029785156,289.2450256347656,1.0,0.3793800175189972,0.5798078775405884,0.5798078775405884,1.0,1.0,-1.7398507595062256,0.6735039353370667,1.0663468837738037,0.2653599083423614,0.0,0.0,1.0,101.5267105102539,100.0,-51.73200225830078,-17699.27734375,599.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9391174316406,303.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20088.0546875,20160.0,0.0,0.0,0.4325587153434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642505168914795,1.7642762660980225,-2.5705508960527368e-05,0.0,0.000438992108684,0.0,0.0,610.5747680664062,0.0,0.0,0.0,0.9632096886634828,4.0,0.0,1.0
370740,292.24322509765625,297.1499938964844,293.1499938964844,0.231699913740158,-4531.63134765625,304.08258056640625,0.7945958971977234,0.2817459106445312,0.2533840537071228,292.1346130371094,297.1499938964844,293.1499938964844,0.3256080448627472,-6241.1357421875,304.0575256347656,0.8671727180480957,0.3704582154750824,0.3495627045631408,292.2394104003906,297.1499938964844,293.1499938964844,0.3517770171165466,-4894.56396484375,304.0631103515625,0.8848354816436768,0.3927323818206787,0.2740376889705658,292.1104431152344,297.1499938964844,293.1499938964844,0.3576517403125763,-6718.95947265625,304.0499572753906,0.8892987966537476,0.3992585837841034,0.3765184581279754,292.4345092773437,297.1499938964844,293.1499938964844,0.0152199063450098,-4031.856201171875,303.212158203125,0.4212875068187713,0.050000000745058,0.239165186882019,289.2901611328125,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.43243408203125,289.2955017089844,1.0,0.380789577960968,0.578919529914856,0.578919529914856,1.0,1.0,-1.7915414571762085,0.6952933073043823,1.0962481498718262,0.2763099670410156,0.0,0.0,1.0,96.87735748291016,88.0,45.40110778808594,-18441.2265625,621.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5350952148437,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,20143.603515625,21240.0,0.0,0.0,0.4542711675167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658783197402954,1.7659040689468384,-2.575296639406588e-05,0.0,0.0004610274627339,0.0,0.0,612.2664184570312,0.0,0.0,0.0,0.9790164828300476,4.0,0.0,1.0
370800,292.24322509765625,297.1499938964844,293.1499938964844,0.231699913740158,-4531.63134765625,304.08258056640625,0.7945958971977234,0.2817459106445312,0.2533840537071228,292.1346130371094,297.1499938964844,293.1499938964844,0.3256080448627472,-6241.1357421875,304.0575256347656,0.8671727180480957,0.3704582154750824,0.3495627045631408,292.2394104003906,297.1499938964844,293.1499938964844,0.3517770171165466,-4894.56396484375,304.0631103515625,0.8848354816436768,0.3927323818206787,0.2740376889705658,292.1104431152344,297.1499938964844,293.1499938964844,0.3576517403125763,-6718.95947265625,304.0499572753906,0.8892987966537476,0.3992585837841034,0.3765184581279754,292.4345092773437,297.1499938964844,293.1499938964844,0.0152199063450098,-4031.856201171875,303.212158203125,0.4212875068187713,0.050000000745058,0.239165186882019,289.2901611328125,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.43243408203125,289.2955017089844,1.0,0.380789577960968,0.578919529914856,0.578919529914856,1.0,1.0,-1.7915414571762085,0.6952933073043823,1.0962481498718262,0.2763099670410156,0.0,0.0,1.0,96.87735748291016,88.0,45.40110778808594,-18441.2265625,621.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5350952148437,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,20143.603515625,21240.0,0.0,0.0,0.4542711675167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658783197402954,1.7659040689468384,-2.575296639406588e-05,0.0,0.0004610274627339,0.0,0.0,612.2664184570312,0.0,0.0,0.0,0.9790164828300476,4.0,0.0,1.0
370860,292.3077392578125,297.1499938964844,293.1499938964844,0.239971175789833,-4654.1142578125,304.0912475585937,0.8187856078147888,0.2916317284107208,0.2620866298675537,292.1968078613281,297.1499938964844,293.1499938964844,0.3376070857048034,-6414.00830078125,304.0683288574219,0.8942714929580688,0.3835716545581817,0.3617562055587768,292.2987365722656,297.1499938964844,293.1499938964844,0.3615499436855316,-4995.07177734375,304.07574462890625,0.9108892679214478,0.4037677347660064,0.2815839946269989,292.1730651855469,297.1499938964844,293.1499938964844,0.3703725934028625,-6897.6357421875,304.06207275390625,0.9180486798286438,0.4128946363925934,0.3891993165016174,292.48223876953125,297.1499938964844,293.1499938964844,0.0152696929872035,-4013.56494140625,303.3509216308594,0.4317328929901123,0.050000000745058,0.2376501709222793,289.402099609375,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.48046875,289.41033935546875,1.0,0.3797963857650757,0.578230619430542,0.578230619430542,1.0,1.0,-1.839102387428284,0.7155091762542725,1.1235932111740112,0.286491185426712,0.0,0.0,1.0,89.87838745117188,76.0,130.93556213378906,-19244.5390625,634.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1574401855469,304.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,21103.744140625,21240.0,0.0,0.0,0.4732649028301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937815189361572,1.793808102607727,-2.6573256036499515e-05,0.0,0.0004803037154488,0.0,0.0,641.75146484375,0.0,0.0,0.0,0.97942316532135,4.0,0.0,1.0
370920,292.3077392578125,297.1499938964844,293.1499938964844,0.239971175789833,-4654.1142578125,304.0912475585937,0.8187856078147888,0.2916317284107208,0.2620866298675537,292.1968078613281,297.1499938964844,293.1499938964844,0.3376070857048034,-6414.00830078125,304.0683288574219,0.8942714929580688,0.3835716545581817,0.3617562055587768,292.2987365722656,297.1499938964844,293.1499938964844,0.3615499436855316,-4995.07177734375,304.07574462890625,0.9108892679214478,0.4037677347660064,0.2815839946269989,292.1730651855469,297.1499938964844,293.1499938964844,0.3703725934028625,-6897.6357421875,304.06207275390625,0.9180486798286438,0.4128946363925934,0.3891993165016174,292.48223876953125,297.1499938964844,293.1499938964844,0.0152696929872035,-4013.56494140625,303.3509216308594,0.4317328929901123,0.050000000745058,0.2376501709222793,289.402099609375,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.48046875,289.41033935546875,1.0,0.3797963857650757,0.578230619430542,0.578230619430542,1.0,1.0,-1.839102387428284,0.7155091762542725,1.1235932111740112,0.286491185426712,0.0,0.0,1.0,89.87838745117188,76.0,130.93556213378906,-19244.5390625,634.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1574401855469,304.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,21103.744140625,21240.0,0.0,0.0,0.4732649028301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937815189361572,1.793808102607727,-2.6573256036499515e-05,0.0,0.0004803037154488,0.0,0.0,641.75146484375,0.0,0.0,0.0,0.97942316532135,4.0,0.0,1.0
370980,292.36749267578125,297.1499938964844,293.1499938964844,0.2470702081918716,-4757.806640625,304.0989685058594,0.8465161919593811,0.3008518815040588,0.2701226770877838,292.2546691894531,297.1499938964844,293.1499938964844,0.3481411039829254,-6563.98095703125,304.0779724121094,0.9303191304206848,0.3959776759147644,0.3732061386108398,292.3537292480469,297.1499938964844,293.1499938964844,0.3698553442955017,-5079.556640625,304.08660888671875,0.9468726515769958,0.414174735546112,0.2886349558830261,292.2313842773437,297.1499938964844,293.1499938964844,0.3815243244171142,-7052.5244140625,304.07275390625,0.955962598323822,0.4258151650428772,0.4011267423629761,292.52471923828125,297.1499938964844,293.1499938964844,0.0152548374608159,-3985.385986328125,303.4860534667969,0.4478812515735626,0.050000000745058,0.2358532696962356,289.5289611816406,291.1499938964844,258.1850891113281,257.54351806640625,279.14373779296875,292.5231628417969,289.5377197265625,1.0,0.3771474957466125,0.5777020454406738,0.5777020454406738,1.0,1.0,-1.8831334114074707,0.7343690395355225,1.1487643718719482,0.2960007488727569,0.0,0.0,1.0,81.3234634399414,64.0,166.12246704101562,-19976.1171875,639.9656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.775390625,305.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21209.173828125,21240.0,0.0,0.0,0.4898097515106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968189716339111,1.7968456745147705,-2.66633287537843e-05,0.0,0.0004970946465618,0.0,0.0,645.0171508789062,0.0,0.0,0.0,0.9809265732765198,4.0,0.0,1.0
371040,292.36749267578125,297.1499938964844,293.1499938964844,0.2470702081918716,-4757.806640625,304.0989685058594,0.8465161919593811,0.3008518815040588,0.2701226770877838,292.2546691894531,297.1499938964844,293.1499938964844,0.3481411039829254,-6563.98095703125,304.0779724121094,0.9303191304206848,0.3959776759147644,0.3732061386108398,292.3537292480469,297.1499938964844,293.1499938964844,0.3698553442955017,-5079.556640625,304.08660888671875,0.9468726515769958,0.414174735546112,0.2886349558830261,292.2313842773437,297.1499938964844,293.1499938964844,0.3815243244171142,-7052.5244140625,304.07275390625,0.955962598323822,0.4258151650428772,0.4011267423629761,292.52471923828125,297.1499938964844,293.1499938964844,0.0152548374608159,-3985.385986328125,303.4860534667969,0.4478812515735626,0.050000000745058,0.2358532696962356,289.5289611816406,291.1499938964844,258.1850891113281,257.54351806640625,279.14373779296875,292.5231628417969,289.5377197265625,1.0,0.3771474957466125,0.5777020454406738,0.5777020454406738,1.0,1.0,-1.8831334114074707,0.7343690395355225,1.1487643718719482,0.2960007488727569,0.0,0.0,1.0,81.3234634399414,64.0,166.12246704101562,-19976.1171875,639.9656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.775390625,305.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21209.173828125,21240.0,0.0,0.0,0.4898097515106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968189716339111,1.7968456745147705,-2.66633287537843e-05,0.0,0.0004970946465618,0.0,0.0,645.0171508789062,0.0,0.0,0.0,0.9809265732765198,4.0,0.0,1.0
371100,292.39569091796875,297.1499938964844,293.1499938964844,0.2502418160438537,-4803.71240234375,304.1024780273437,0.8633688688278198,0.3052232265472412,0.2739095687866211,292.2821044921875,297.1499938964844,293.1499938964844,0.3529412448406219,-6631.81494140625,304.08233642578125,0.9521740078926086,0.4019296169281006,0.3786751329898834,292.37969970703125,297.1499938964844,293.1499938964844,0.3735544979572296,-5116.9404296875,304.0914001464844,0.9666244983673096,0.4191582202911377,0.2919930815696716,292.2590026855469,297.1499938964844,293.1499938964844,0.386604756116867,-7122.60791015625,304.0775451660156,0.9755913615226746,0.4320237934589386,0.4068333506584167,292.54412841796875,297.1499938964844,293.1499938964844,0.0152304517105221,-3968.8779296875,303.5522766113281,0.4588266313076019,0.050000000745058,0.2348811328411102,289.59521484375,291.1499938964844,258.1962280273437,257.5561828613281,279.14453125,292.54266357421875,289.6039733886719,1.0,0.3753641843795776,0.5774893164634705,0.5774893164634705,1.0,1.0,-1.903966307640076,0.7433414459228516,1.160624861717224,0.3005292415618896,0.0,0.0,1.0,76.6347427368164,64.0,174.98831176757812,-20327.947265625,640.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0746154785156,305.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,21225.34375,22320.0,0.0,0.0,0.4972639083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7972843647003174,1.7973110675811768,-2.667714397830423e-05,0.0,0.0005046596634201,0.0,0.0,645.5184936523438,0.0,0.0,0.0,0.9961570501327516,4.0,0.0,1.0
371160,292.4228820800781,297.1499938964844,293.1499938964844,0.2529650032520294,-4842.46533203125,304.1061706542969,0.8829782009124756,0.3094369173049927,0.2775483131408691,292.3086242675781,297.1499938964844,293.1499938964844,0.3571535646915436,-6690.51513671875,304.08697509765625,0.9742624759674072,0.4077168703079223,0.3839811980724334,292.4047546386719,297.1499938964844,293.1499938964844,0.376663476228714,-5147.74365234375,304.0964050292969,0.9859587550163268,0.4239973127841949,0.2952453792095184,292.28570556640625,297.1499938964844,293.1499938964844,0.3910543620586395,-7183.1279296875,304.0826416015625,0.9941604733467102,0.4380681216716766,0.412377268075943,292.5623779296875,297.1499938964844,293.1499938964844,0.0151828052476048,-3948.228271484375,303.61798095703125,0.4711764752864837,0.050000000745058,0.2338724881410598,289.6729431152344,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56103515625,289.6830444335937,1.0,0.3733380734920501,0.5773087739944458,0.5773087739944458,1.0,1.0,-1.9240597486495967,0.7520267367362976,1.1720329523086548,0.30491703748703,0.0,0.0,1.0,71.73931884765625,82.0,196.75515747070312,-20721.662109375,639.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3558959960937,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,22040.041015625,22320.0,0.0,0.0,0.5043175220489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205797672271729,1.8206071853637693,-2.737317299761344e-05,0.0,0.0005118181579746,0.0,0.0,670.946044921875,0.0,0.0,0.0,0.9942586421966552,4.0,0.0,1.0
371220,292.4748840332031,297.1499938964844,293.1499938964844,0.2584496140480041,-4921.060546875,304.1116027832031,0.893262505531311,0.317313551902771,0.2847377359867096,292.3593139648437,297.1499938964844,293.1499938964844,0.3656350672245025,-6809.52099609375,304.0937805175781,0.9845829606056212,0.4187511503696441,0.3944977819919586,292.4525146484375,297.1499938964844,293.1499938964844,0.3830116391181946,-5211.638671875,304.1036071777344,0.9938583970069884,0.4331896603107452,0.3017193973064422,292.3324890136719,297.1499938964844,293.1499938964844,0.3941753208637237,-7226.45556640625,304.0999755859375,0.9990000128746032,0.450451910495758,0.4189836680889129,292.5960998535156,297.1499938964844,293.1499938964844,0.0153193660080432,-3941.241455078125,303.7445983886719,0.4728346168994903,0.050000000745058,0.2337246239185333,289.8150329589844,291.1499938964844,258.23468017578125,257.6015014648437,279.14752197265625,292.5948791503906,289.82354736328125,1.0,0.3786934614181518,0.5771665573120117,0.5771665573120117,1.0,1.0,-1.9595787525177,0.7675347328186035,1.192044019699097,0.3128885328769684,0.0,0.0,1.0,71.83250427246094,100.0,193.6047515869141,-21356.037109375,667.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8812561035156,306.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22257.06640625,22320.0,0.0,0.0,0.5171759724617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267353773117063,1.8267629146575928,-2.755858804448508e-05,0.0,0.0005248679080978,0.0,0.0,677.774658203125,0.0,0.0,0.0,0.997302770614624,4.0,0.0,1.0
371280,292.4748840332031,297.1499938964844,293.1499938964844,0.2584496140480041,-4921.060546875,304.1116027832031,0.893262505531311,0.317313551902771,0.2847377359867096,292.3593139648437,297.1499938964844,293.1499938964844,0.3656350672245025,-6809.52099609375,304.0937805175781,0.9845829606056212,0.4187511503696441,0.3944977819919586,292.4525146484375,297.1499938964844,293.1499938964844,0.3830116391181946,-5211.638671875,304.1036071777344,0.9938583970069884,0.4331896603107452,0.3017193973064422,292.3324890136719,297.1499938964844,293.1499938964844,0.3941753208637237,-7226.45556640625,304.0999755859375,0.9990000128746032,0.450451910495758,0.4189836680889129,292.5960998535156,297.1499938964844,293.1499938964844,0.0153193660080432,-3941.241455078125,303.7445983886719,0.4728346168994903,0.050000000745058,0.2337246239185333,289.8150329589844,291.1499938964844,258.23468017578125,257.6015014648437,279.14752197265625,292.5948791503906,289.82354736328125,1.0,0.3786934614181518,0.5771665573120117,0.5771665573120117,1.0,1.0,-1.9595787525177,0.7675347328186035,1.192044019699097,0.3128885328769684,0.0,0.0,1.0,71.83250427246094,100.0,193.6047515869141,-21356.037109375,667.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8812561035156,306.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22257.06640625,22320.0,0.0,0.0,0.5171759724617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267353773117063,1.8267629146575928,-2.755858804448508e-05,0.0,0.0005248679080978,0.0,0.0,677.774658203125,0.0,0.0,0.0,0.997302770614624,4.0,0.0,1.0
371340,292.5245056152344,297.1499938964844,293.1499938964844,0.2638097703456878,-4998.33740234375,304.11541748046875,0.8872796297073364,0.3243571519851684,0.2913738191127777,292.4076843261719,297.1499938964844,293.1499938964844,0.3741519749164581,-6929.78125,304.0982666015625,0.9795162081718444,0.4289734065532684,0.4044550657272339,292.4979553222656,297.1499938964844,293.1499938964844,0.3895056843757629,-5277.99169921875,304.1081848144531,0.9879647493362428,0.4416489005088806,0.3078333735466003,292.3802185058594,297.1499938964844,293.1499938964844,0.410209983587265,-7448.71728515625,304.08966064453125,0.9987614154815674,0.4615179598331451,0.4349315762519836,292.6272277832031,297.1499938964844,293.1499938964844,0.0155958086252212,-3956.309814453125,303.863037109375,0.4634907245635986,0.050000000745058,0.2345042675733566,289.9263916015625,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.9319763183594,1.0,0.3900084793567657,0.5765273571014404,0.5765273571014404,1.0,1.0,-2.0083999633789062,0.7885788083076477,1.2198210954666138,0.323233038187027,0.0,0.0,1.0,77.22817993164062,118.0,156.3877410888672,-22034.7421875,724.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.343505859375,306.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22305.958984375,23400.0,0.0,0.0,0.52867591381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828119158744812,1.828146815299988,-2.7600359317148104e-05,0.0,0.0005365388351492,0.0,0.0,679.3162231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,292.5245056152344,297.1499938964844,293.1499938964844,0.2638097703456878,-4998.33740234375,304.11541748046875,0.8872796297073364,0.3243571519851684,0.2913738191127777,292.4076843261719,297.1499938964844,293.1499938964844,0.3741519749164581,-6929.78125,304.0982666015625,0.9795162081718444,0.4289734065532684,0.4044550657272339,292.4979553222656,297.1499938964844,293.1499938964844,0.3895056843757629,-5277.99169921875,304.1081848144531,0.9879647493362428,0.4416489005088806,0.3078333735466003,292.3802185058594,297.1499938964844,293.1499938964844,0.410209983587265,-7448.71728515625,304.08966064453125,0.9987614154815674,0.4615179598331451,0.4349315762519836,292.6272277832031,297.1499938964844,293.1499938964844,0.0155958086252212,-3956.309814453125,303.863037109375,0.4634907245635986,0.050000000745058,0.2345042675733566,289.9263916015625,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.9319763183594,1.0,0.3900084793567657,0.5765273571014404,0.5765273571014404,1.0,1.0,-2.0083999633789062,0.7885788083076477,1.2198210954666138,0.323233038187027,0.0,0.0,1.0,77.22817993164062,118.0,156.3877410888672,-22034.7421875,724.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.343505859375,306.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22305.958984375,23400.0,0.0,0.0,0.52867591381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828119158744812,1.828146815299988,-2.7600359317148104e-05,0.0,0.0005365388351492,0.0,0.0,679.3162231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,292.57147216796875,297.1499938964844,293.1499938964844,0.2690640389919281,-5074.30908203125,304.1181640625,0.8668739199638367,0.3306765258312225,0.2975664138793945,292.4535217285156,297.1499938964844,293.1499938964844,0.3826919794082641,-7050.62890625,304.10125732421875,0.9584863185882568,0.4384877979755401,0.4139583110809326,292.540771484375,297.1499938964844,293.1499938964844,0.3961314857006073,-5346.22216796875,304.1110534667969,0.9669297337532043,0.449482649564743,0.313670665025711,292.4300231933594,297.1499938964844,293.1499938964844,0.4186754524707794,-7565.66455078125,304.0955810546875,0.9808019995689392,0.470910906791687,0.4443747103214264,292.6563720703125,297.1499938964844,293.1499938964844,0.0160350799560546,-3994.413330078125,303.9735412597656,0.4425241649150848,0.050000000745058,0.2363825738430023,290.0136108398437,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.65533447265625,290.01837158203125,1.0,0.4046486914157867,0.5762664675712585,0.5762664675712585,1.0,1.0,-2.0476646423339844,0.8057045340538025,1.241960048675537,0.3319318890571594,0.0,0.0,1.0,88.28207397460938,136.0,127.975830078125,-22602.09765625,795.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7322998046875,306.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.619140625,23400.0,0.0,0.0,0.5392184257507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318406343460083,1.831868290901184,-2.7712841983884573e-05,0.0,0.0005472381599247,0.0,0.0,683.4732666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,292.57147216796875,297.1499938964844,293.1499938964844,0.2690640389919281,-5074.30908203125,304.1181640625,0.8668739199638367,0.3306765258312225,0.2975664138793945,292.4535217285156,297.1499938964844,293.1499938964844,0.3826919794082641,-7050.62890625,304.10125732421875,0.9584863185882568,0.4384877979755401,0.4139583110809326,292.540771484375,297.1499938964844,293.1499938964844,0.3961314857006073,-5346.22216796875,304.1110534667969,0.9669297337532043,0.449482649564743,0.313670665025711,292.4300231933594,297.1499938964844,293.1499938964844,0.4186754524707794,-7565.66455078125,304.0955810546875,0.9808019995689392,0.470910906791687,0.4443747103214264,292.6563720703125,297.1499938964844,293.1499938964844,0.0160350799560546,-3994.413330078125,303.9735412597656,0.4425241649150848,0.050000000745058,0.2363825738430023,290.0136108398437,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.65533447265625,290.01837158203125,1.0,0.4046486914157867,0.5762664675712585,0.5762664675712585,1.0,1.0,-2.0476646423339844,0.8057045340538025,1.241960048675537,0.3319318890571594,0.0,0.0,1.0,88.28207397460938,136.0,127.975830078125,-22602.09765625,795.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7322998046875,306.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.619140625,23400.0,0.0,0.0,0.5392184257507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318406343460083,1.831868290901184,-2.7712841983884573e-05,0.0,0.0005472381599247,0.0,0.0,683.4732666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,292.6163635253906,297.1499938964844,293.1499938964844,0.2740508615970611,-5146.4033203125,304.1204528808594,0.845055878162384,0.3362314403057098,0.3031901121139526,292.4972839355469,297.1499938964844,293.1499938964844,0.3910897970199585,-7169.369140625,304.1034851074219,0.9317909479141236,0.4472540318965912,0.4228808283805847,292.5815124511719,297.1499938964844,293.1499938964844,0.4027149677276611,-5414.2060546875,304.113037109375,0.9395735263824464,0.4566516876220703,0.3191362917423248,292.4747619628906,297.1499938964844,293.1499938964844,0.4275005459785461,-7687.3369140625,304.0989685058594,0.9566434025764464,0.4800732433795929,0.4535787105560303,292.6839294433594,297.1499938964844,293.1499938964844,0.016574578359723,-4045.6103515625,304.0762939453125,0.4233087599277496,0.050000000745058,0.2388271987438202,290.08135986328125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6829833984375,290.0849304199219,1.0,0.4211605489253998,0.576120138168335,0.576120138168335,1.0,1.0,-2.085688352584839,0.8224263787269592,1.2632619142532349,0.340423971414566,0.0,0.0,1.0,102.34757232666016,154.0,99.9667739868164,-23115.794921875,878.8676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06915283203125,307.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5488296151161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005569923087023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,292.6163635253906,297.1499938964844,293.1499938964844,0.2740508615970611,-5146.4033203125,304.1204528808594,0.845055878162384,0.3362314403057098,0.3031901121139526,292.4972839355469,297.1499938964844,293.1499938964844,0.3910897970199585,-7169.369140625,304.1034851074219,0.9317909479141236,0.4472540318965912,0.4228808283805847,292.5815124511719,297.1499938964844,293.1499938964844,0.4027149677276611,-5414.2060546875,304.113037109375,0.9395735263824464,0.4566516876220703,0.3191362917423248,292.4747619628906,297.1499938964844,293.1499938964844,0.4275005459785461,-7687.3369140625,304.0989685058594,0.9566434025764464,0.4800732433795929,0.4535787105560303,292.6839294433594,297.1499938964844,293.1499938964844,0.016574578359723,-4045.6103515625,304.0762939453125,0.4233087599277496,0.050000000745058,0.2388271987438202,290.08135986328125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6829833984375,290.0849304199219,1.0,0.4211605489253998,0.576120138168335,0.576120138168335,1.0,1.0,-2.085688352584839,0.8224263787269592,1.2632619142532349,0.340423971414566,0.0,0.0,1.0,102.34757232666016,154.0,99.9667739868164,-23115.794921875,878.8676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06915283203125,307.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5488296151161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005569923087023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,292.63800048828125,297.1499938964844,293.1499938964844,0.2764372825622558,-5180.88427734375,304.1214904785156,0.8347720503807068,0.3387380540370941,0.3057872354984283,292.5184326171875,297.1499938964844,293.1499938964844,0.3952257931232452,-7227.77001953125,304.1044311523437,0.9183403849601746,0.4513693451881408,0.4271196722984314,292.60113525390625,297.1499938964844,293.1499938964844,0.4059819877147674,-5447.9697265625,304.11383056640625,0.9253628849983216,0.4600018858909607,0.321727842092514,292.4959716796875,297.1499938964844,293.1499938964844,0.4319529235363006,-7748.82080078125,304.10015869140625,0.9435052275657654,0.4844578802585602,0.4580505192279815,292.6971435546875,297.1499938964844,293.1499938964844,0.0168776828795671,-4075.148681640625,304.12506103515625,0.41522017121315,0.050000000745058,0.2402077317237854,290.10858154296875,291.1499938964844,258.3500671386719,257.7442321777344,279.1485290527344,292.6962585449219,290.1116638183594,1.0,0.4297922253608703,0.5760975480079651,0.5760975480079651,1.0,1.0,-2.104039669036865,0.8305509090423584,1.2734888792037964,0.344574362039566,0.0,0.0,1.0,110.21556854248048,154.0,87.27449798583984,-23355.349609375,924.0032958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2193298339844,307.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5533362030982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005615659174509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,292.6591796875,297.1499938964844,293.1499938964844,0.2787439227104187,-5214.1953125,304.1224670410156,0.8255200386047363,0.3410630226135254,0.3082292079925537,292.53912353515625,297.1499938964844,293.1499938964844,0.399312824010849,-7285.41259765625,304.10528564453125,0.906630277633667,0.4553042948246002,0.43119677901268,292.6202697753906,297.1499938964844,293.1499938964844,0.4092259109020233,-5481.49609375,304.114501953125,0.9126080274581908,0.4631948173046112,0.324215829372406,292.5166320800781,297.1499938964844,293.1499938964844,0.4363929331302643,-7810.1162109375,304.10113525390625,0.9311153292655944,0.488686054944992,0.4623890221118927,292.7100830078125,297.1499938964844,293.1499938964844,0.0173440538346767,-4129.6396484375,304.1474914550781,0.4098489284515381,0.0516461245715618,0.2436704039573669,290.1315612792969,291.1499938964844,258.3690185546875,257.7681884765625,279.1483459472656,292.7091979980469,290.1339416503906,1.0,0.4386254847049713,0.576014518737793,0.576014518737793,1.0,1.0,-2.124213457107544,0.839476466178894,1.28473699092865,0.3489655256271362,0.0,0.0,1.0,118.2226333618164,172.0,74.05796813964844,-23600.037109375,972.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3578491210937,307.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5576705932617188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005659647868014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,292.70025634765625,297.1499938964844,293.1499938964844,0.2837259173393249,-5287.04736328125,304.123291015625,0.8107584714889526,0.3451670408248901,0.3125583231449127,292.5794677734375,297.1499938964844,293.1499938964844,0.4082262516021728,-7412.0732421875,304.1052551269531,0.8900060653686523,0.4625991582870483,0.4387514293193817,292.6573791503906,297.1499938964844,293.1499938964844,0.4165570735931396,-5558.14794921875,304.1140441894531,0.8944559693336487,0.4690900444984436,0.3288034200668335,292.556640625,297.1499938964844,293.1499938964844,0.4461818039417267,-7946.37158203125,304.1010437011719,0.912085235118866,0.4966202974319458,0.470521330833435,292.740234375,297.1499938964844,293.1499938964844,0.0211444608867168,-4557.599609375,304.1420288085937,0.4149936437606811,0.0566925257444381,0.2690869271755218,290.13494873046875,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.7391357421875,290.13409423828125,1.0,0.4575233161449432,0.575344979763031,0.575344979763031,1.0,1.0,-2.184287548065185,0.8655409812927246,1.3187464475631714,0.3619284927845001,0.0,0.0,1.0,133.4612274169922,190.0,14.345239639282228,-24177.919921875,1088.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694885253906,307.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5662670731544495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005746891256421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,292.70025634765625,297.1499938964844,293.1499938964844,0.2837259173393249,-5287.04736328125,304.123291015625,0.8107584714889526,0.3451670408248901,0.3125583231449127,292.5794677734375,297.1499938964844,293.1499938964844,0.4082262516021728,-7412.0732421875,304.1052551269531,0.8900060653686523,0.4625991582870483,0.4387514293193817,292.6573791503906,297.1499938964844,293.1499938964844,0.4165570735931396,-5558.14794921875,304.1140441894531,0.8944559693336487,0.4690900444984436,0.3288034200668335,292.556640625,297.1499938964844,293.1499938964844,0.4461818039417267,-7946.37158203125,304.1010437011719,0.912085235118866,0.4966202974319458,0.470521330833435,292.740234375,297.1499938964844,293.1499938964844,0.0211444608867168,-4557.599609375,304.1420288085937,0.4149936437606811,0.0566925257444381,0.2690869271755218,290.13494873046875,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.7391357421875,290.13409423828125,1.0,0.4575233161449432,0.575344979763031,0.575344979763031,1.0,1.0,-2.184287548065185,0.8655409812927246,1.3187464475631714,0.3619284927845001,0.0,0.0,1.0,133.4612274169922,190.0,14.345239639282228,-24177.919921875,1088.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694885253906,307.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5662670731544495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005746891256421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,292.7392272949219,297.1499938964844,293.1499938964844,0.2888865768909454,-5362.76611328125,304.12359619140625,0.794111967086792,0.3486554622650146,0.3164189457893371,292.6181945800781,297.1499938964844,293.1499938964844,0.4175520837306976,-7544.4384765625,304.1046447753906,0.8727600574493408,0.4691939055919647,0.4457474946975708,292.69268798828125,297.1499938964844,293.1499938964844,0.4244306683540344,-5640.53271484375,304.1129150390625,0.8761826157569885,0.4744060635566711,0.3330624997615814,292.59478759765625,297.1499938964844,293.1499938964844,0.4565335512161255,-8090.3095703125,304.10009765625,0.8938974142074585,0.503911554813385,0.4781540930271148,292.7743530273437,297.1499938964844,293.1499938964844,0.0245532635599374,-4909.59619140625,304.1390686035156,0.4147451221942901,0.0601604245603084,0.2891615629196167,290.1084289550781,291.1499938964844,258.4495849609375,257.8711242675781,279.14703369140625,292.7732238769531,290.1068420410156,1.0,0.4765590131282806,0.5751132369041443,0.5751132369041443,1.0,1.0,-2.235729455947876,0.8882007002830505,1.3475286960601809,0.3734195232391357,0.0,0.0,1.0,151.13063049316406,208.0,-24.202661514282227,-24637.826171875,1210.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7115783691406,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5748667120933533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005834166076965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.7392272949219,297.1499938964844,293.1499938964844,0.2888865768909454,-5362.76611328125,304.12359619140625,0.794111967086792,0.3486554622650146,0.3164189457893371,292.6181945800781,297.1499938964844,293.1499938964844,0.4175520837306976,-7544.4384765625,304.1046447753906,0.8727600574493408,0.4691939055919647,0.4457474946975708,292.69268798828125,297.1499938964844,293.1499938964844,0.4244306683540344,-5640.53271484375,304.1129150390625,0.8761826157569885,0.4744060635566711,0.3330624997615814,292.59478759765625,297.1499938964844,293.1499938964844,0.4565335512161255,-8090.3095703125,304.10009765625,0.8938974142074585,0.503911554813385,0.4781540930271148,292.7743530273437,297.1499938964844,293.1499938964844,0.0245532635599374,-4909.59619140625,304.1390686035156,0.4147451221942901,0.0601604245603084,0.2891615629196167,290.1084289550781,291.1499938964844,258.4495849609375,257.8711242675781,279.14703369140625,292.7732238769531,290.1068420410156,1.0,0.4765590131282806,0.5751132369041443,0.5751132369041443,1.0,1.0,-2.235729455947876,0.8882007002830505,1.3475286960601809,0.3734195232391357,0.0,0.0,1.0,151.13063049316406,208.0,-24.202661514282227,-24637.826171875,1210.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7115783691406,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5748667120933533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005834166076965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.7762145996094,297.1499938964844,293.1499938964844,0.2937367260456085,-5433.58984375,304.12432861328125,0.7782726883888245,0.3515596687793731,0.3198060095310211,292.6555480957031,297.1499938964844,293.1499938964844,0.4265659153461456,-7671.380859375,304.1047668457031,0.8568721413612366,0.4750975370407104,0.4521463215351105,292.7264099121094,297.1499938964844,293.1499938964844,0.4321061670780182,-5720.26708984375,304.1125183105469,0.8593981862068176,0.4791510105133056,0.3369631171226501,292.6313781738281,297.1499938964844,293.1499938964844,0.4666523039340973,-8229.8935546875,304.09991455078125,0.8773061037063599,0.5105570554733276,0.4852330982685089,292.80841064453125,297.1499938964844,293.1499938964844,0.0273908860981464,-5170.80859375,304.1380920410156,0.4117918014526367,0.0627684220671653,0.3050224483013153,290.0745849609375,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.8073425292969,290.0728759765625,1.0,0.4950621128082275,0.5752578377723694,0.5752578377723694,1.0,1.0,-2.279728412628174,0.90796160697937,1.3717666864395142,0.3835590779781341,0.0,0.0,1.0,170.14083862304688,226.0,-41.01584243774414,-25021.599609375,1333.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8243103027344,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5832617282867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005919365212321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.7762145996094,297.1499938964844,293.1499938964844,0.2937367260456085,-5433.58984375,304.12432861328125,0.7782726883888245,0.3515596687793731,0.3198060095310211,292.6555480957031,297.1499938964844,293.1499938964844,0.4265659153461456,-7671.380859375,304.1047668457031,0.8568721413612366,0.4750975370407104,0.4521463215351105,292.7264099121094,297.1499938964844,293.1499938964844,0.4321061670780182,-5720.26708984375,304.1125183105469,0.8593981862068176,0.4791510105133056,0.3369631171226501,292.6313781738281,297.1499938964844,293.1499938964844,0.4666523039340973,-8229.8935546875,304.09991455078125,0.8773061037063599,0.5105570554733276,0.4852330982685089,292.80841064453125,297.1499938964844,293.1499938964844,0.0273908860981464,-5170.80859375,304.1380920410156,0.4117918014526367,0.0627684220671653,0.3050224483013153,290.0745849609375,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.8073425292969,290.0728759765625,1.0,0.4950621128082275,0.5752578377723694,0.5752578377723694,1.0,1.0,-2.279728412628174,0.90796160697937,1.3717666864395142,0.3835590779781341,0.0,0.0,1.0,170.14083862304688,226.0,-41.01584243774414,-25021.599609375,1333.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8243103027344,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5832617282867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005919365212321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.8112487792969,297.1499938964844,293.1499938964844,0.2980997860431671,-5496.8623046875,304.1256408691406,0.7641932368278503,0.3539230227470398,0.3227267563343048,292.6913146972656,297.1499938964844,293.1499938964844,0.4350169599056244,-7789.310546875,304.10577392578125,0.8430354595184326,0.4803692400455475,0.457964688539505,292.7584228515625,297.1499938964844,293.1499938964844,0.4393393695354461,-5794.7529296875,304.11297607421875,0.8448297381401062,0.4833924472332001,0.3405227661132812,292.6662292480469,297.1499938964844,293.1499938964844,0.4762715101242065,-8361.3671875,304.1005859375,0.8627294301986694,0.5166245102882385,0.4917797744274139,292.8408508300781,297.1499938964844,293.1499938964844,0.0304164700210094,-5426.3466796875,304.1371154785156,0.40810227394104,0.0648433268070221,0.3183281123638153,290.0408935546875,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.8398742675781,290.039306640625,1.0,0.5127645134925842,0.5756846070289612,0.5756846070289612,1.0,1.0,-2.318351984024048,0.9256426692008972,1.392709255218506,0.39276322722435,0.0,0.0,1.0,189.7339324951172,214.0,-44.82866668701172,-25360.20703125,1457.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9272766113281,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.591326892375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006001216243021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
