time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8112487792969,297.1499938964844,293.1499938964844,0.2980997860431671,-5496.8623046875,304.1256408691406,0.7641932368278503,0.3539230227470398,0.3227267563343048,292.6913146972656,297.1499938964844,293.1499938964844,0.4350169599056244,-7789.310546875,304.10577392578125,0.8430354595184326,0.4803692400455475,0.457964688539505,292.7584228515625,297.1499938964844,293.1499938964844,0.4393393695354461,-5794.7529296875,304.11297607421875,0.8448297381401062,0.4833924472332001,0.3405227661132812,292.6662292480469,297.1499938964844,293.1499938964844,0.4762715101242065,-8361.3671875,304.1005859375,0.8627294301986694,0.5166245102882385,0.4917797744274139,292.8408508300781,297.1499938964844,293.1499938964844,0.0304164700210094,-5426.3466796875,304.1371154785156,0.40810227394104,0.0648433268070221,0.3183281123638153,290.0408935546875,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.8398742675781,290.039306640625,1.0,0.5127645134925842,0.5756846070289612,0.5756846070289612,1.0,1.0,-2.318351984024048,0.9256426692008972,1.392709255218506,0.39276322722435,0.0,0.0,1.0,189.7339324951172,214.0,-44.82866668701172,-25360.20703125,1457.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9272766113281,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.591326892375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006001216243021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,292.8279113769531,297.1499938964844,293.1499938964844,0.2998672127723694,-5522.17138671875,304.1268615722656,0.7612730860710144,0.3549416959285736,0.323853999376297,292.70849609375,297.1499938964844,293.1499938964844,0.4387671947479248,-7841.01171875,304.1070251464844,0.8404955267906189,0.482806921005249,0.4604935050010681,292.77362060546875,297.1499938964844,293.1499938964844,0.4425295293331146,-5827.19482421875,304.1139221191406,0.8420051336288452,0.4853681027889251,0.342056930065155,292.6828918457031,297.1499938964844,293.1499938964844,0.4806244075298309,-8420.1650390625,304.1016845703125,0.8601275682449341,0.5194841623306274,0.4946944117546081,292.85614013671875,297.1499938964844,293.1499938964844,0.031507484614849,-5519.513671875,304.1374816894531,0.4082655012607574,0.065756045281887,0.3234533667564392,290.0263671875,291.1499938964844,258.5586853027344,258.0124816894531,279.1545104980469,292.855224609375,290.0251770019531,1.0,0.5174115300178528,0.5760368704795837,0.5760368704795837,1.0,1.0,-2.33424973487854,0.9331006407737732,1.4011491537094116,0.3967708349227905,0.0,0.0,1.0,194.95298767089844,214.0,-41.66280364990234,-25506.279296875,1497.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9789428710937,307.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.5952043533325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006040567532181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.84381103515625,297.1499938964844,293.1499938964844,0.3013550639152527,-5543.25927734375,304.1283569335937,0.7604519128799438,0.3558969795703888,0.3248103559017181,292.7250366210937,297.1499938964844,293.1499938964844,0.4421613216400146,-7887.39599609375,304.1086730957031,0.8401778936386108,0.4851458072662353,0.4628127813339233,292.78814697265625,297.1499938964844,293.1499938964844,0.4454008638858795,-5856.130859375,304.1152648925781,0.8414405584335327,0.4872826933860779,0.3434626460075378,292.6988830566406,297.1499938964844,293.1499938964844,0.4846274256706238,-8473.7939453125,304.1031799316406,0.8599181771278381,0.5222601890563965,0.4974147081375122,292.87060546875,297.1499938964844,293.1499938964844,0.0324495509266853,-5598.9521484375,304.1380615234375,0.4095568358898163,0.0666344985365867,0.3278472423553467,290.0155334472656,291.1499938964844,258.5813293457031,258.0419921875,279.1560363769531,292.8697509765625,290.0146789550781,1.0,0.5203865170478821,0.576454222202301,0.576454222202301,1.0,1.0,-2.348421573638916,0.939868688583374,1.4085527658462524,0.4004285037517547,0.0,0.0,1.0,197.38575744628903,202.0,-35.54277801513672,-25643.19921875,1525.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0334777832031,307.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.5989466905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078547448851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8734130859375,297.1499938964844,293.1499938964844,0.3037130534648895,-5576.2294921875,304.13165283203125,0.7625685334205627,0.3576469421386719,0.3263750374317169,292.75634765625,297.1499938964844,293.1499938964844,0.4481104910373688,-7967.86181640625,304.112548828125,0.8435309529304504,0.4895606338977813,0.4669884443283081,292.8153076171875,297.1499938964844,293.1499938964844,0.4504058063030243,-5906.03662109375,304.1184997558594,0.8443726897239685,0.4909385144710541,0.3460007011890411,292.72900390625,297.1499938964844,293.1499938964844,0.4918045401573181,-8569.0322265625,304.1068420410156,0.8638048768043518,0.5275775194168091,0.502425491809845,292.89715576171875,297.1499938964844,293.1499938964844,0.0340503342449665,-5732.015625,304.1393737792969,0.4142917990684509,0.0683241337537765,0.3353083431720733,290.002685546875,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,292.8963928222656,290.0023803710937,1.0,0.5225924849510193,0.577426552772522,0.577426552772522,1.0,1.0,-2.3733513355255127,0.9520364999771118,1.4213148355484009,0.4071119129657745,0.0,0.0,1.0,196.9889373779297,190.0,-21.17521095275879,-25901.892578125,1556.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1513366699219,307.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6060009002685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006150138215161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8734130859375,297.1499938964844,293.1499938964844,0.3037130534648895,-5576.2294921875,304.13165283203125,0.7625685334205627,0.3576469421386719,0.3263750374317169,292.75634765625,297.1499938964844,293.1499938964844,0.4481104910373688,-7967.86181640625,304.112548828125,0.8435309529304504,0.4895606338977813,0.4669884443283081,292.8153076171875,297.1499938964844,293.1499938964844,0.4504058063030243,-5906.03662109375,304.1184997558594,0.8443726897239685,0.4909385144710541,0.3460007011890411,292.72900390625,297.1499938964844,293.1499938964844,0.4918045401573181,-8569.0322265625,304.1068420410156,0.8638048768043518,0.5275775194168091,0.502425491809845,292.89715576171875,297.1499938964844,293.1499938964844,0.0340503342449665,-5732.015625,304.1393737792969,0.4142917990684509,0.0683241337537765,0.3353083431720733,290.002685546875,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,292.8963928222656,290.0023803710937,1.0,0.5225924849510193,0.577426552772522,0.577426552772522,1.0,1.0,-2.3733513355255127,0.9520364999771118,1.4213148355484009,0.4071119129657745,0.0,0.0,1.0,196.9889373779297,190.0,-21.17521095275879,-25901.892578125,1556.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1513366699219,307.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6060009002685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006150138215161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.90020751953125,297.1499938964844,293.1499938964844,0.3054184019565582,-5599.61279296875,304.1349182128906,0.7681264877319336,0.3592216074466705,0.3276046514511108,292.7852783203125,297.1499938964844,293.1499938964844,0.4531196057796478,-8034.8232421875,304.1166687011719,0.8505576252937317,0.4936646521091461,0.4706838428974151,292.8402099609375,297.1499938964844,293.1499938964844,0.4545683264732361,-5947.0234375,304.1220703125,0.851032018661499,0.4943624138832092,0.3482466638088226,292.7568664550781,297.1499938964844,293.1499938964844,0.4980232417583465,-8650.6669921875,304.1108703613281,0.8716536164283752,0.5325887799263,0.506969153881073,292.9207763671875,297.1499938964844,293.1499938964844,0.0353786349296569,-5840.76416015625,304.14068603515625,0.421288788318634,0.0699383839964866,0.3415720462799072,289.9997253417969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92010498046875,289.9998474121094,1.0,0.521499752998352,0.5785235166549683,0.5785235166549683,1.0,1.0,-2.394951343536377,0.962858021259308,1.4320932626724243,0.4131734073162079,0.0,0.0,1.0,191.9685821533203,178.0,-7.579745769500732,-26146.46875,1563.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2781066894531,307.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6124757528305054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006215850589796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.90020751953125,297.1499938964844,293.1499938964844,0.3054184019565582,-5599.61279296875,304.1349182128906,0.7681264877319336,0.3592216074466705,0.3276046514511108,292.7852783203125,297.1499938964844,293.1499938964844,0.4531196057796478,-8034.8232421875,304.1166687011719,0.8505576252937317,0.4936646521091461,0.4706838428974151,292.8402099609375,297.1499938964844,293.1499938964844,0.4545683264732361,-5947.0234375,304.1220703125,0.851032018661499,0.4943624138832092,0.3482466638088226,292.7568664550781,297.1499938964844,293.1499938964844,0.4980232417583465,-8650.6669921875,304.1108703613281,0.8716536164283752,0.5325887799263,0.506969153881073,292.9207763671875,297.1499938964844,293.1499938964844,0.0353786349296569,-5840.76416015625,304.14068603515625,0.421288788318634,0.0699383839964866,0.3415720462799072,289.9997253417969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92010498046875,289.9998474121094,1.0,0.521499752998352,0.5785235166549683,0.5785235166549683,1.0,1.0,-2.394951343536377,0.962858021259308,1.4320932626724243,0.4131734073162079,0.0,0.0,1.0,191.9685821533203,178.0,-7.579745769500732,-26146.46875,1563.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2781066894531,307.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6124757528305054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006215850589796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.92449951171875,297.1499938964844,293.1499938964844,0.306611567735672,-5615.58447265625,304.137939453125,0.7761141061782837,0.3606199920177459,0.3285812139511108,292.81207275390625,297.1499938964844,293.1499938964844,0.457351803779602,-8090.86328125,304.1207275390625,0.8602396845817566,0.4974691271781921,0.4739933013916015,292.8631896972656,297.1499938964844,293.1499938964844,0.4580268859863281,-5980.7138671875,304.1256103515625,0.8603707551956177,0.4975490868091583,0.3502516746520996,292.78277587890625,297.1499938964844,293.1499938964844,0.5034283399581909,-8721.015625,304.1148986816406,0.8823139667510986,0.5372942686080933,0.5111210942268372,292.9418334960937,297.1499938964844,293.1499938964844,0.0365023054182529,-5931.69677734375,304.14190673828125,0.4303142130374908,0.0714693665504455,0.3469787836074829,290.0043640136719,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9412536621094,290.0048217773437,1.0,0.5183808207511902,0.5797028541564941,0.5797028541564941,1.0,1.0,-2.4139938354492188,0.9726284742355348,1.4413654804229736,0.4187470376491546,0.0,0.0,1.0,184.2194976806641,166.0,3.4918243885040283,-26378.435546875,1557.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4093017578125,307.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6183890700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275862688198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.92449951171875,297.1499938964844,293.1499938964844,0.306611567735672,-5615.58447265625,304.137939453125,0.7761141061782837,0.3606199920177459,0.3285812139511108,292.81207275390625,297.1499938964844,293.1499938964844,0.457351803779602,-8090.86328125,304.1207275390625,0.8602396845817566,0.4974691271781921,0.4739933013916015,292.8631896972656,297.1499938964844,293.1499938964844,0.4580268859863281,-5980.7138671875,304.1256103515625,0.8603707551956177,0.4975490868091583,0.3502516746520996,292.78277587890625,297.1499938964844,293.1499938964844,0.5034283399581909,-8721.015625,304.1148986816406,0.8823139667510986,0.5372942686080933,0.5111210942268372,292.9418334960937,297.1499938964844,293.1499938964844,0.0365023054182529,-5931.69677734375,304.14190673828125,0.4303142130374908,0.0714693665504455,0.3469787836074829,290.0043640136719,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9412536621094,290.0048217773437,1.0,0.5183808207511902,0.5797028541564941,0.5797028541564941,1.0,1.0,-2.4139938354492188,0.9726284742355348,1.4413654804229736,0.4187470376491546,0.0,0.0,1.0,184.2194976806641,166.0,3.4918243885040283,-26378.435546875,1557.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4093017578125,307.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6183890700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275862688198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.94677734375,297.1499938964844,293.1499938964844,0.3073663413524627,-5625.27392578125,304.14068603515625,0.7859789133071899,0.3618106245994568,0.3293245434761047,292.8370666503906,297.1499938964844,293.1499938964844,0.460915744304657,-8137.66064453125,304.1245422363281,0.8720781803131104,0.5009613633155823,0.476954847574234,292.8844909667969,297.1499938964844,293.1499938964844,0.4608960449695587,-6008.4033203125,304.1289367675781,0.8718864917755127,0.5004962682723999,0.352047324180603,292.80694580078125,297.1499938964844,293.1499938964844,0.508140504360199,-8781.9326171875,304.1187438964844,0.8951587677001953,0.5416952967643738,0.514927864074707,292.96075439453125,297.1499938964844,293.1499938964844,0.037456564605236,-6008.2021484375,304.1430053710937,0.4413319230079651,0.0729030072689056,0.3516836762428283,290.0145568847656,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9602355957031,290.0152282714844,1.0,0.5139898657798767,0.5809416174888611,0.5809416174888611,1.0,1.0,-2.4308292865753174,0.9814757704734802,1.449353575706482,0.4238883256912231,0.0,0.0,1.0,174.9094696044922,154.0,11.864418029785156,-26596.697265625,1540.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5408020019531,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6237720251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006330493488349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.94677734375,297.1499938964844,293.1499938964844,0.3073663413524627,-5625.27392578125,304.14068603515625,0.7859789133071899,0.3618106245994568,0.3293245434761047,292.8370666503906,297.1499938964844,293.1499938964844,0.460915744304657,-8137.66064453125,304.1245422363281,0.8720781803131104,0.5009613633155823,0.476954847574234,292.8844909667969,297.1499938964844,293.1499938964844,0.4608960449695587,-6008.4033203125,304.1289367675781,0.8718864917755127,0.5004962682723999,0.352047324180603,292.80694580078125,297.1499938964844,293.1499938964844,0.508140504360199,-8781.9326171875,304.1187438964844,0.8951587677001953,0.5416952967643738,0.514927864074707,292.96075439453125,297.1499938964844,293.1499938964844,0.037456564605236,-6008.2021484375,304.1430053710937,0.4413319230079651,0.0729030072689056,0.3516836762428283,290.0145568847656,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9602355957031,290.0152282714844,1.0,0.5139898657798767,0.5809416174888611,0.5809416174888611,1.0,1.0,-2.4308292865753174,0.9814757704734802,1.449353575706482,0.4238883256912231,0.0,0.0,1.0,174.9094696044922,154.0,11.864418029785156,-26596.697265625,1540.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5408020019531,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6237720251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006330493488349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.95733642578125,297.1499938964844,293.1499938964844,0.3075867593288421,-5627.87353515625,304.1419982910156,0.791520893573761,0.3623103201389313,0.3296036720275879,292.8489990234375,297.1499938964844,293.1499938964844,0.4624654948711395,-8157.87255859375,304.1263427734375,0.8787347078323364,0.5025803446769714,0.478306233882904,292.8945617675781,297.1499938964844,293.1499938964844,0.4621362388134002,-6020.2919921875,304.1305236816406,0.8783944845199585,0.5018802881240845,0.3528728783130646,292.81842041015625,297.1499938964844,293.1499938964844,0.5102648138999939,-8809.2763671875,304.1205444335937,0.9022929072380066,0.5437824726104736,0.5167109966278076,292.9695129394531,297.1499938964844,293.1499938964844,0.0378762856125831,-6041.640625,304.1435241699219,0.4475935995578766,0.0735800042748451,0.3537968695163727,290.0212097167969,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9690246582031,290.02197265625,1.0,0.5114536881446838,0.5815794467926025,0.5815794467926025,1.0,1.0,-2.438461780548096,0.9855669736862184,1.4528948068618774,0.4263021945953369,0.0,0.0,1.0,169.88702392578125,154.0,15.174593925476074,-26700.19140625,1529.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6057434082031,308.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6262744665145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006355890072882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.96759033203125,297.1499938964844,293.1499938964844,0.3077014088630676,-5628.958984375,304.1432189941406,0.7974314093589783,0.3627362847328186,0.3298148214817047,292.8606262207031,297.1499938964844,293.1499938964844,0.4638659656047821,-8176.04248046875,304.1280822753906,0.8858563899993896,0.5041087865829468,0.4795691967010498,292.9042663574219,297.1499938964844,293.1499938964844,0.4632595777511596,-6031.01220703125,304.13201904296875,0.8853816390037537,0.5032054781913757,0.3536534011363983,292.8295593261719,297.1499938964844,293.1499938964844,0.5122482180595398,-8834.740234375,304.1222839355469,0.910165309906006,0.5457955002784729,0.5184186697006226,292.97784423828125,297.1499938964844,293.1499938964844,0.0382605455815792,-6072.13134765625,304.1440124511719,0.4543545544147491,0.0742295011878013,0.3557610809803009,290.0287170410156,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.97735595703125,290.0295715332031,1.0,0.5087408423423767,0.5822283625602722,0.5822283625602722,1.0,1.0,-2.445582628250122,0.989439845085144,1.4561426639556885,0.4286125004291534,0.0,0.0,1.0,164.7011260986328,142.0,18.017593383789062,-26799.712890625,1517.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6698303222656,308.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6286572813987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006380072445608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9873046875,297.1499938964844,293.1499938964844,0.3076121807098388,-5626.56591796875,304.1456298828125,0.810217022895813,0.3633584082126617,0.3300219178199768,292.883056640625,297.1499938964844,293.1499938964844,0.4662283360958099,-8206.396484375,304.1314392089844,0.9014639258384703,0.5068890452384949,0.481824517250061,292.9227600097656,297.1499938964844,293.1499938964844,0.4651786983013153,-6049.19189453125,304.1347961425781,0.9007755517959596,0.505680501461029,0.355083703994751,292.850830078125,297.1499938964844,293.1499938964844,0.5158153176307678,-8880.3603515625,304.1255798339844,0.9286380410194396,0.5495988130569458,0.5216128826141357,292.99334716796875,297.1499938964844,293.1499938964844,0.0389269962906837,-6124.68603515625,304.1448974609375,0.4688467979431152,0.0754439011216163,0.3592569231986999,290.0458679199219,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.992919921875,290.0468444824219,1.0,0.502875804901123,0.5835559368133545,0.5835559368133545,1.0,1.0,-2.4582982063293457,0.9965299963951112,1.4617682695388794,0.4329195320606231,0.0,0.0,1.0,153.9902801513672,130.0,22.611421585083008,-26986.337890625,1489.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79473876953125,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6330758929252625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006424915627576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9873046875,297.1499938964844,293.1499938964844,0.3076121807098388,-5626.56591796875,304.1456298828125,0.810217022895813,0.3633584082126617,0.3300219178199768,292.883056640625,297.1499938964844,293.1499938964844,0.4662283360958099,-8206.396484375,304.1314392089844,0.9014639258384703,0.5068890452384949,0.481824517250061,292.9227600097656,297.1499938964844,293.1499938964844,0.4651786983013153,-6049.19189453125,304.1347961425781,0.9007755517959596,0.505680501461029,0.355083703994751,292.850830078125,297.1499938964844,293.1499938964844,0.5158153176307678,-8880.3603515625,304.1255798339844,0.9286380410194396,0.5495988130569458,0.5216128826141357,292.99334716796875,297.1499938964844,293.1499938964844,0.0389269962906837,-6124.68603515625,304.1448974609375,0.4688467979431152,0.0754439011216163,0.3592569231986999,290.0458679199219,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.992919921875,290.0468444824219,1.0,0.502875804901123,0.5835559368133545,0.5835559368133545,1.0,1.0,-2.4582982063293457,0.9965299963951112,1.4617682695388794,0.4329195320606231,0.0,0.0,1.0,153.9902801513672,130.0,22.611421585083008,-26986.337890625,1489.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79473876953125,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6330758929252625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006424915627576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0058898925781,297.1499938964844,293.1499938964844,0.3071375787258148,-5618.68017578125,304.1478576660156,0.8236753344535828,0.3637059032917022,0.3299648463726043,292.9044494628906,297.1499938964844,293.1499938964844,0.4680372476577759,-8229.240234375,304.1346130371094,0.9202334880828856,0.5093093514442444,0.483729213476181,292.9400329589844,297.1499938964844,293.1499938964844,0.4666981697082519,-6063.41650390625,304.1373291015625,0.9193060994148254,0.5079317092895508,0.3563496768474579,292.870849609375,297.1499938964844,293.1499938964844,0.5188877582550049,-8919.4580078125,304.1285705566406,0.9493100047111512,0.5531164407730103,0.5245261788368225,293.0074768066406,297.1499938964844,293.1499938964844,0.0394649319350719,-6166.6953125,304.14569091796875,0.4812184572219848,0.0765460804104805,0.3622030615806579,290.0653076171875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.00701904296875,290.0663452148437,1.0,0.4965288639068603,0.5849139094352722,0.5849139094352722,1.0,1.0,-2.469079971313477,1.0027785301208496,1.466301441192627,0.4368179142475128,0.0,0.0,1.0,142.98634338378906,118.0,26.07968139648437,-27156.453125,1456.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9146728515625,308.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6370521187782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006465269252657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0058898925781,297.1499938964844,293.1499938964844,0.3071375787258148,-5618.68017578125,304.1478576660156,0.8236753344535828,0.3637059032917022,0.3299648463726043,292.9044494628906,297.1499938964844,293.1499938964844,0.4680372476577759,-8229.240234375,304.1346130371094,0.9202334880828856,0.5093093514442444,0.483729213476181,292.9400329589844,297.1499938964844,293.1499938964844,0.4666981697082519,-6063.41650390625,304.1373291015625,0.9193060994148254,0.5079317092895508,0.3563496768474579,292.870849609375,297.1499938964844,293.1499938964844,0.5188877582550049,-8919.4580078125,304.1285705566406,0.9493100047111512,0.5531164407730103,0.5245261788368225,293.0074768066406,297.1499938964844,293.1499938964844,0.0394649319350719,-6166.6953125,304.14569091796875,0.4812184572219848,0.0765460804104805,0.3622030615806579,290.0653076171875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.00701904296875,290.0663452148437,1.0,0.4965288639068603,0.5849139094352722,0.5849139094352722,1.0,1.0,-2.469079971313477,1.0027785301208496,1.466301441192627,0.4368179142475128,0.0,0.0,1.0,142.98634338378906,118.0,26.07968139648437,-27156.453125,1456.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9146728515625,308.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6370521187782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006465269252657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0233459472656,297.1499938964844,293.1499938964844,0.3063429892063141,-5606.25537109375,304.14990234375,0.8386637568473816,0.3638146221637726,0.3296850025653839,292.9248352050781,297.1499938964844,293.1499938964844,0.4693530797958374,-8245.4365234375,304.1375427246094,0.9425827264785768,0.5113976001739502,0.4853128790855407,292.9561767578125,297.1499938964844,293.1499938964844,0.4678689539432525,-6074.20458984375,304.1395874023437,0.9415975213050842,0.509973406791687,0.3574657738208771,292.8896789550781,297.1499938964844,293.1499938964844,0.521523118019104,-8952.8271484375,304.1313171386719,0.9706119298934937,0.5563691854476929,0.5271821618080139,293.0203552246094,297.1499938964844,293.1499938964844,0.0398869886994361,-6199.2421875,304.1464233398437,0.4928465485572815,0.0775428414344787,0.3646460175514221,290.08642578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0200500488281,290.0875244140625,1.0,0.4897878766059875,0.5862975716590881,0.5862975716590881,1.0,1.0,-2.4781148433685303,1.008263111114502,1.469851851463318,0.4403435587882995,0.0,0.0,1.0,131.8067169189453,106.0,28.66312026977539,-27310.87890625,1421.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02911376953125,308.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.640617311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501451134681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0233459472656,297.1499938964844,293.1499938964844,0.3063429892063141,-5606.25537109375,304.14990234375,0.8386637568473816,0.3638146221637726,0.3296850025653839,292.9248352050781,297.1499938964844,293.1499938964844,0.4693530797958374,-8245.4365234375,304.1375427246094,0.9425827264785768,0.5113976001739502,0.4853128790855407,292.9561767578125,297.1499938964844,293.1499938964844,0.4678689539432525,-6074.20458984375,304.1395874023437,0.9415975213050842,0.509973406791687,0.3574657738208771,292.8896789550781,297.1499938964844,293.1499938964844,0.521523118019104,-8952.8271484375,304.1313171386719,0.9706119298934937,0.5563691854476929,0.5271821618080139,293.0203552246094,297.1499938964844,293.1499938964844,0.0398869886994361,-6199.2421875,304.1464233398437,0.4928465485572815,0.0775428414344787,0.3646460175514221,290.08642578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0200500488281,290.0875244140625,1.0,0.4897878766059875,0.5862975716590881,0.5862975716590881,1.0,1.0,-2.4781148433685303,1.008263111114502,1.469851851463318,0.4403435587882995,0.0,0.0,1.0,131.8067169189453,106.0,28.66312026977539,-27310.87890625,1421.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02911376953125,308.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.640617311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501451134681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.039794921875,297.1499938964844,293.1499938964844,0.3052585124969482,-5589.7158203125,304.1517333984375,0.856414794921875,0.363690048456192,0.3291940093040466,292.94439697265625,297.1499938964844,293.1499938964844,0.4701952636241913,-8255.2470703125,304.1402893066406,0.9663807153701782,0.5131341218948364,0.4865712821483612,292.9714050292969,297.1499938964844,293.1499938964844,0.4687144160270691,-6081.7841796875,304.1416320800781,0.965524196624756,0.5117978453636169,0.3584310114383697,292.9073181152344,297.1499938964844,293.1499938964844,0.5237728357315063,-8981.1787109375,304.1337890625,0.9911775588989258,0.5593804121017456,0.5296036601066589,293.0321044921875,297.1499938964844,293.1499938964844,0.0402043871581554,-6223.2734375,304.1470947265625,0.5058131814002991,0.0784407258033752,0.3666267991065979,290.10870361328125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.03131103515625,290.10986328125,1.0,0.4827002882957458,0.5876778960227966,0.5876778960227966,1.0,1.0,-2.4854869842529297,1.012987494468689,1.4724996089935305,0.4434820115566253,0.0,0.0,1.0,120.52174377441406,124.0,30.529769897460938,-27449.861328125,1382.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1377868652344,308.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6437937021255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533687701448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.039794921875,297.1499938964844,293.1499938964844,0.3052585124969482,-5589.7158203125,304.1517333984375,0.856414794921875,0.363690048456192,0.3291940093040466,292.94439697265625,297.1499938964844,293.1499938964844,0.4701952636241913,-8255.2470703125,304.1402893066406,0.9663807153701782,0.5131341218948364,0.4865712821483612,292.9714050292969,297.1499938964844,293.1499938964844,0.4687144160270691,-6081.7841796875,304.1416320800781,0.965524196624756,0.5117978453636169,0.3584310114383697,292.9073181152344,297.1499938964844,293.1499938964844,0.5237728357315063,-8981.1787109375,304.1337890625,0.9911775588989258,0.5593804121017456,0.5296036601066589,293.0321044921875,297.1499938964844,293.1499938964844,0.0402043871581554,-6223.2734375,304.1470947265625,0.5058131814002991,0.0784407258033752,0.3666267991065979,290.10870361328125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.03131103515625,290.10986328125,1.0,0.4827002882957458,0.5876778960227966,0.5876778960227966,1.0,1.0,-2.4854869842529297,1.012987494468689,1.4724996089935305,0.4434820115566253,0.0,0.0,1.0,120.52174377441406,124.0,30.529769897460938,-27449.861328125,1382.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1377868652344,308.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6437937021255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533687701448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0477905273437,297.1499938964844,293.1499938964844,0.3048040568828583,-5582.87451171875,304.1522521972656,0.8587335348129272,0.3635142743587494,0.3290264010429382,292.9539794921875,297.1499938964844,293.1499938964844,0.4706564843654632,-8260.9716796875,304.1412048339844,0.9696221351623536,0.5138537883758545,0.4872428774833679,292.978759765625,297.1499938964844,293.1499938964844,0.469236671924591,-6086.7841796875,304.1422119140625,0.968832552433014,0.5126120448112488,0.358981043100357,292.9158630371094,297.1499938964844,293.1499938964844,0.5249848961830139,-8996.830078125,304.134521484375,0.9940457344055176,0.5607790350914001,0.530897855758667,293.0377197265625,297.1499938964844,293.1499938964844,0.0404926352202892,-6245.9375,304.1470947265625,0.508280336856842,0.0788325071334838,0.3682401180267334,290.1192932128906,291.1499938964844,259.00994873046875,258.6071472167969,279.1634216308594,293.03680419921875,290.1202392578125,1.0,0.4829954504966736,0.588325023651123,0.588325023651123,1.0,1.0,-2.490243434906006,1.0157970190048218,1.474446415901184,0.4452176988124847,0.0,0.0,1.0,119.27706146240234,124.0,29.343769073486328,-27524.3203125,1383.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1891174316406,308.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6452530026435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006548498058691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05584716796875,297.1499938964844,293.1499938964844,0.3044014871120453,-5576.86328125,304.1525573730469,0.8564663529396057,0.3632283806800842,0.3288654088973999,292.96356201171875,297.1499938964844,293.1499938964844,0.4711735248565674,-8267.61328125,304.141845703125,0.9676454067230223,0.514455258846283,0.4879100024700165,292.9861145019531,297.1499938964844,293.1499938964844,0.4698508977890014,-6092.82568359375,304.1425170898437,0.9669143557548524,0.5133384466171265,0.3595494925975799,292.9243469238281,297.1499938964844,293.1499938964844,0.5262867212295532,-9013.84765625,304.1349792480469,0.99275004863739,0.5620802640914917,0.5322107076644897,293.0433044433594,297.1499938964844,293.1499938964844,0.0408361554145813,-6273.20654296875,304.1470031738281,0.5077888369560242,0.0791576206684112,0.3700765073299408,290.1278686523437,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0420227050781,290.1286926269531,1.0,0.4847888052463531,0.5889480113983154,0.5889480113983154,1.0,1.0,-2.4953179359436035,1.018717646598816,1.4766004085540771,0.4470321536064148,0.0,0.0,1.0,120.65157318115234,142.0,26.51175117492676,-27597.80078125,1395.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2366027832031,308.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6466511487960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006562686758115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.07196044921875,297.1499938964844,293.1499938964844,0.3035667836666107,-5564.49267578125,304.1531066894531,0.8440884947776794,0.362347662448883,0.3284472525119781,292.98260498046875,297.1499938964844,293.1499938964844,0.4721663296222687,-8280.4931640625,304.1429138183594,0.9538363814353944,0.5153163075447083,0.4891160726547241,293.0006408691406,297.1499938964844,293.1499938964844,0.4711465239524841,-6105.70458984375,304.1428527832031,0.9532597064971924,0.5145454406738281,0.3606568574905395,292.941162109375,297.1499938964844,293.1499938964844,0.528918445110321,-9048.400390625,304.1355895996094,0.9821510314941406,0.5643886923789978,0.5347552299499512,293.0544128417969,297.1499938964844,293.1499938964844,0.0415451377630233,-6329.74169921875,304.1468200683594,0.5015231370925903,0.079609103500843,0.3737848103046417,290.1417236328125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.05242919921875,290.142333984375,1.0,0.4916763305664062,0.5901697874069214,0.5901697874069214,1.0,1.0,-2.50510835647583,1.0243661403656006,1.4807422161102295,0.4505589306354522,0.0,0.0,1.0,128.3462371826172,160.0,20.78096008300781,-27733.412109375,1441.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32098388671875,308.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6492874622344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589442491531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.07196044921875,297.1499938964844,293.1499938964844,0.3035667836666107,-5564.49267578125,304.1531066894531,0.8440884947776794,0.362347662448883,0.3284472525119781,292.98260498046875,297.1499938964844,293.1499938964844,0.4721663296222687,-8280.4931640625,304.1429138183594,0.9538363814353944,0.5153163075447083,0.4891160726547241,293.0006408691406,297.1499938964844,293.1499938964844,0.4711465239524841,-6105.70458984375,304.1428527832031,0.9532597064971924,0.5145454406738281,0.3606568574905395,292.941162109375,297.1499938964844,293.1499938964844,0.528918445110321,-9048.400390625,304.1355895996094,0.9821510314941406,0.5643886923789978,0.5347552299499512,293.0544128417969,297.1499938964844,293.1499938964844,0.0415451377630233,-6329.74169921875,304.1468200683594,0.5015231370925903,0.079609103500843,0.3737848103046417,290.1417236328125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.05242919921875,290.142333984375,1.0,0.4916763305664062,0.5901697874069214,0.5901697874069214,1.0,1.0,-2.50510835647583,1.0243661403656006,1.4807422161102295,0.4505589306354522,0.0,0.0,1.0,128.3462371826172,160.0,20.78096008300781,-27733.412109375,1441.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32098388671875,308.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6492874622344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589442491531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.087890625,297.1499938964844,293.1499938964844,0.3026038408279419,-5550.29052734375,304.1536865234375,0.827018141746521,0.3610936999320984,0.3278537094593048,293.0014343261719,297.1499938964844,293.1499938964844,0.4729805588722229,-8290.97265625,304.1439208984375,0.9319437742233276,0.5157433152198792,0.4900861382484436,293.0148010253906,297.1499938964844,293.1499938964844,0.4724173545837402,-6118.36376953125,304.1430969238281,0.931650161743164,0.5154549479484558,0.3616827428340912,292.9576416015625,297.1499938964844,293.1499938964844,0.5314653515815735,-9081.8291015625,304.1361389160156,0.9640037417411804,0.5663382411003113,0.537132978439331,293.0653381347656,297.1499938964844,293.1499938964844,0.0422084145247936,-6382.74853515625,304.14678955078125,0.4919027388095855,0.0798185989260673,0.3772128522396087,290.1527099609375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06268310546875,290.1532287597656,1.0,0.5013232231140137,0.5913717746734619,0.5913717746734619,1.0,1.0,-2.5137698650360107,1.0294803380966189,1.4842896461486816,0.4538080990314483,0.0,0.0,1.0,140.50167846679688,178.0,16.594390869140625,-27852.064453125,1504.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3939819335937,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6517236828804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000661416677758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.087890625,297.1499938964844,293.1499938964844,0.3026038408279419,-5550.29052734375,304.1536865234375,0.827018141746521,0.3610936999320984,0.3278537094593048,293.0014343261719,297.1499938964844,293.1499938964844,0.4729805588722229,-8290.97265625,304.1439208984375,0.9319437742233276,0.5157433152198792,0.4900861382484436,293.0148010253906,297.1499938964844,293.1499938964844,0.4724173545837402,-6118.36376953125,304.1430969238281,0.931650161743164,0.5154549479484558,0.3616827428340912,292.9576416015625,297.1499938964844,293.1499938964844,0.5314653515815735,-9081.8291015625,304.1361389160156,0.9640037417411804,0.5663382411003113,0.537132978439331,293.0653381347656,297.1499938964844,293.1499938964844,0.0422084145247936,-6382.74853515625,304.14678955078125,0.4919027388095855,0.0798185989260673,0.3772128522396087,290.1527099609375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06268310546875,290.1532287597656,1.0,0.5013232231140137,0.5913717746734619,0.5913717746734619,1.0,1.0,-2.5137698650360107,1.0294803380966189,1.4842896461486816,0.4538080990314483,0.0,0.0,1.0,140.50167846679688,178.0,16.594390869140625,-27852.064453125,1504.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3939819335937,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6517236828804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000661416677758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1034545898437,297.1499938964844,293.1499938964844,0.301444947719574,-5533.21923828125,304.1543884277344,0.8085497617721558,0.3595085144042969,0.3270602226257324,293.0198974609375,297.1499938964844,293.1499938964844,0.4735111594200134,-8297.5048828125,304.14508056640625,0.9082255959510804,0.5157645344734192,0.4907797574996948,293.02850341796875,297.1499938964844,293.1499938964844,0.4735675156116485,-6129.75537109375,304.1434936523437,0.908330500125885,0.5161030292510986,0.362603098154068,292.9736328125,297.1499938964844,293.1499938964844,0.5338222980499268,-9112.619140625,304.1368408203125,0.9416972398757936,0.5679661631584167,0.539309561252594,293.07586669921875,297.1499938964844,293.1499938964844,0.0427865050733089,-6428.921875,304.1468811035156,0.4810835123062134,0.0798250585794448,0.3802075386047363,290.1625671386719,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0728759765625,290.1630554199219,1.0,0.5124304890632629,0.5925678610801697,0.5925678610801697,1.0,1.0,-2.520970106124878,1.0339231491088867,1.4870469570159912,0.456710547208786,0.0,0.0,1.0,155.40586853027344,196.0,14.480600357055664,-27954.59375,1578.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593505859375,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6539612412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636875332333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1034545898437,297.1499938964844,293.1499938964844,0.301444947719574,-5533.21923828125,304.1543884277344,0.8085497617721558,0.3595085144042969,0.3270602226257324,293.0198974609375,297.1499938964844,293.1499938964844,0.4735111594200134,-8297.5048828125,304.14508056640625,0.9082255959510804,0.5157645344734192,0.4907797574996948,293.02850341796875,297.1499938964844,293.1499938964844,0.4735675156116485,-6129.75537109375,304.1434936523437,0.908330500125885,0.5161030292510986,0.362603098154068,292.9736328125,297.1499938964844,293.1499938964844,0.5338222980499268,-9112.619140625,304.1368408203125,0.9416972398757936,0.5679661631584167,0.539309561252594,293.07586669921875,297.1499938964844,293.1499938964844,0.0427865050733089,-6428.921875,304.1468811035156,0.4810835123062134,0.0798250585794448,0.3802075386047363,290.1625671386719,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0728759765625,290.1630554199219,1.0,0.5124304890632629,0.5925678610801697,0.5925678610801697,1.0,1.0,-2.520970106124878,1.0339231491088867,1.4870469570159912,0.456710547208786,0.0,0.0,1.0,155.40586853027344,196.0,14.480600357055664,-27954.59375,1578.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593505859375,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6539612412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636875332333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1185607910156,297.1499938964844,293.1499938964844,0.3000456392765045,-5512.60400390625,304.1552429199219,0.7894087433815002,0.3576239347457886,0.3260567188262939,293.03790283203125,297.1499938964844,293.1499938964844,0.4736831784248352,-8299.0244140625,304.1464233398437,0.8876512050628662,0.5154028534889221,0.491176575422287,293.0416259765625,297.1499938964844,293.1499938964844,0.4745300412178039,-6139.1728515625,304.1440734863281,0.8881760835647583,0.5165192484855652,0.3634079396724701,292.989013671875,297.1499938964844,293.1499938964844,0.5359253287315369,-9139.8916015625,304.1377258300781,0.9188807010650636,0.569311261177063,0.5412806272506714,293.0859069824219,297.1499938964844,293.1499938964844,0.0432666763663291,-6467.14697265625,304.1471252441406,0.4686393737792969,0.0796657800674438,0.3827378749847412,290.17254638671875,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0829467773437,290.1730651855469,1.0,0.5242002010345459,0.5937560200691223,0.5937560200691223,1.0,1.0,-2.526618003845215,1.0376508235931396,1.4889671802520752,0.4592392444610595,0.0,0.0,1.0,171.9729461669922,214.0,14.18520164489746,-28042.94921875,1657.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199584960937,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6559939384460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665750412736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
