time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1185607910156,297.1499938964844,293.1499938964844,0.3000456392765045,-5512.60400390625,304.1552429199219,0.7894087433815002,0.3576239347457886,0.3260567188262939,293.03790283203125,297.1499938964844,293.1499938964844,0.4736831784248352,-8299.0244140625,304.1464233398437,0.8876512050628662,0.5154028534889221,0.491176575422287,293.0416259765625,297.1499938964844,293.1499938964844,0.4745300412178039,-6139.1728515625,304.1440734863281,0.8881760835647583,0.5165192484855652,0.3634079396724701,292.989013671875,297.1499938964844,293.1499938964844,0.5359253287315369,-9139.8916015625,304.1377258300781,0.9188807010650636,0.569311261177063,0.5412806272506714,293.0859069824219,297.1499938964844,293.1499938964844,0.0432666763663291,-6467.14697265625,304.1471252441406,0.4686393737792969,0.0796657800674438,0.3827378749847412,290.17254638671875,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0829467773437,290.1730651855469,1.0,0.5242002010345459,0.5937560200691223,0.5937560200691223,1.0,1.0,-2.526618003845215,1.0376508235931396,1.4889671802520752,0.4592392444610595,0.0,0.0,1.0,171.9729461669922,214.0,14.18520164489746,-28042.94921875,1657.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199584960937,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6559939384460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665750412736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1259155273437,297.1499938964844,293.1499938964844,0.2992473840713501,-5500.84033203125,304.15576171875,0.7803543210029602,0.3565768301486969,0.32547527551651,293.0467529296875,297.1499938964844,293.1499938964844,0.473619133234024,-8297.6884765625,304.1471862792969,0.8780855536460876,0.5150840878486633,0.4912607967853546,293.0479431152344,297.1499938964844,293.1499938964844,0.4749273657798767,-6143.0029296875,304.1444091796875,0.878843367099762,0.51664799451828,0.3637661933898926,292.9964599609375,297.1499938964844,293.1499938964844,0.5368678569793701,-9152.02734375,304.13824462890625,0.908459484577179,0.569886326789856,0.5421892404556274,293.0906982421875,297.1499938964844,293.1499938964844,0.0434697456657886,-6483.23681640625,304.14727783203125,0.4612139463424682,0.0795338004827499,0.3838343918323517,290.1778869628906,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.087890625,290.1784362792969,1.0,0.5301796793937683,0.5943443775177002,0.5943443775177002,1.0,1.0,-2.5288608074188232,1.0392440557479858,1.4896167516708374,0.4603600203990936,0.0,0.0,1.0,180.66281127929688,214.0,14.575820922851562,-28082.380859375,1697.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54913330078125,308.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6569312214851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667017005383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13311767578125,297.1499938964844,293.1499938964844,0.298383355140686,-5488.10400390625,304.1562805175781,0.7717689275741577,0.3554671108722687,0.3248429298400879,293.05548095703125,297.1499938964844,293.1499938964844,0.4734530448913574,-8294.931640625,304.14801025390625,0.869049072265625,0.5146790146827698,0.4912709593772888,293.0541076660156,297.1499938964844,293.1499938964844,0.4752663075923919,-6146.22509765625,304.1448059082031,0.8700484037399292,0.5167290568351746,0.3640962839126587,293.0037536621094,297.1499938964844,293.1499938964844,0.5377355217933655,-9163.138671875,304.1387939453125,0.8992417454719543,0.5704023838043213,0.5430490374565125,293.0953674316406,297.1499938964844,293.1499938964844,0.0436497665941715,-6497.43701171875,304.1474609375,0.4538190960884094,0.0793722420930862,0.38482865691185,290.1835632324219,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0928039550781,290.1841735839844,1.0,0.5361651182174683,0.5949270129203796,0.5949270129203796,1.0,1.0,-2.530738115310669,1.0406646728515625,1.490073561668396,0.4613877832889557,0.0,0.0,1.0,189.5357666015625,232.0,15.230690002441406,-28119.025390625,1738.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5778503417969,308.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6578167080879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006676003686152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1469116210937,297.1499938964844,293.1499938964844,0.2964737117290497,-5459.9501953125,304.1573791503906,0.7561056613922119,0.3530951142311096,0.3234459459781647,293.0725402832031,297.1499938964844,293.1499938964844,0.4727964401245117,-8284.91015625,304.1497497558594,0.8526039123535156,0.5136101841926575,0.4910629689693451,293.06597900390625,297.1499938964844,293.1499938964844,0.4757565557956695,-6150.72607421875,304.1457214355469,0.8541076183319092,0.5167540311813354,0.3646714985370636,293.01776123046875,297.1499938964844,293.1499938964844,0.5392317771911621,-9182.1064453125,304.1400451660156,0.8825632333755493,0.5712631940841675,0.544621467590332,293.10418701171875,297.1499938964844,293.1499938964844,0.043938361108303,-6519.962890625,304.1478271484375,0.4406133592128753,0.0789644494652748,0.3865047991275787,290.1961669921875,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1024475097656,290.19683837890625,1.0,0.54804927110672,0.5960691571235657,0.5960691571235657,1.0,1.0,-2.533405303955078,1.0429860353469849,1.4904191493988037,0.4631592035293579,0.0,0.0,1.0,207.6693572998047,250.0,17.13902473449707,-28184.375,1820.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,308.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6594266891479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669234257657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1469116210937,297.1499938964844,293.1499938964844,0.2964737117290497,-5459.9501953125,304.1573791503906,0.7561056613922119,0.3530951142311096,0.3234459459781647,293.0725402832031,297.1499938964844,293.1499938964844,0.4727964401245117,-8284.91015625,304.1497497558594,0.8526039123535156,0.5136101841926575,0.4910629689693451,293.06597900390625,297.1499938964844,293.1499938964844,0.4757565557956695,-6150.72607421875,304.1457214355469,0.8541076183319092,0.5167540311813354,0.3646714985370636,293.01776123046875,297.1499938964844,293.1499938964844,0.5392317771911621,-9182.1064453125,304.1400451660156,0.8825632333755493,0.5712631940841675,0.544621467590332,293.10418701171875,297.1499938964844,293.1499938964844,0.043938361108303,-6519.962890625,304.1478271484375,0.4406133592128753,0.0789644494652748,0.3865047991275787,290.1961669921875,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1024475097656,290.19683837890625,1.0,0.54804927110672,0.5960691571235657,0.5960691571235657,1.0,1.0,-2.533405303955078,1.0429860353469849,1.4904191493988037,0.4631592035293579,0.0,0.0,1.0,207.6693572998047,250.0,17.13902473449707,-28184.375,1820.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,308.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6594266891479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669234257657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.159912109375,297.1499938964844,293.1499938964844,0.2943325936794281,-5428.373046875,304.1584777832031,0.7423659563064575,0.3505294024944305,0.3218864798545837,293.0890808105469,297.1499938964844,293.1499938964844,0.4716993570327759,-8268.791015625,304.15167236328125,0.8381645679473877,0.5122113823890686,0.4905542135238647,293.0771484375,297.1499938964844,293.1499938964844,0.4759890139102936,-6152.57470703125,304.1467590332031,0.840207040309906,0.5166083574295044,0.3651362955570221,293.03106689453125,297.1499938964844,293.1499938964844,0.5404000282287598,-9196.6455078125,304.14141845703125,0.8677634596824646,0.5719082355499268,0.5460020899772644,293.1123962402344,297.1499938964844,293.1499938964844,0.0441355183720588,-6534.951171875,304.1482238769531,0.4294450879096985,0.0784588977694511,0.3877881169319153,290.2106018066406,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11181640625,290.2113647460937,1.0,0.5597015023231506,0.597169816493988,0.597169816493988,1.0,1.0,-2.5346806049346924,1.0446304082870483,1.4900503158569336,0.4645533859729767,0.0,0.0,1.0,226.1205902099609,238.0,19.532445907592773,-28239.90625,1902.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898803710937,309.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6608179211616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706461426801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.159912109375,297.1499938964844,293.1499938964844,0.2943325936794281,-5428.373046875,304.1584777832031,0.7423659563064575,0.3505294024944305,0.3218864798545837,293.0890808105469,297.1499938964844,293.1499938964844,0.4716993570327759,-8268.791015625,304.15167236328125,0.8381645679473877,0.5122113823890686,0.4905542135238647,293.0771484375,297.1499938964844,293.1499938964844,0.4759890139102936,-6152.57470703125,304.1467590332031,0.840207040309906,0.5166083574295044,0.3651362955570221,293.03106689453125,297.1499938964844,293.1499938964844,0.5404000282287598,-9196.6455078125,304.14141845703125,0.8677634596824646,0.5719082355499268,0.5460020899772644,293.1123962402344,297.1499938964844,293.1499938964844,0.0441355183720588,-6534.951171875,304.1482238769531,0.4294450879096985,0.0784588977694511,0.3877881169319153,290.2106018066406,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11181640625,290.2113647460937,1.0,0.5597015023231506,0.597169816493988,0.597169816493988,1.0,1.0,-2.5346806049346924,1.0446304082870483,1.4900503158569336,0.4645533859729767,0.0,0.0,1.0,226.1205902099609,238.0,19.532445907592773,-28239.90625,1902.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898803710937,309.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6608179211616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706461426801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1723022460937,297.1499938964844,293.1499938964844,0.2913353741168976,-5383.81201171875,304.1606750488281,0.7369769215583801,0.347766101360321,0.3196959495544433,293.1054077148437,297.1499938964844,293.1499938964844,0.4694187641143799,-8235.6455078125,304.1549377441406,0.8331435918807983,0.5104482173919678,0.4892414510250091,293.0880126953125,297.1499938964844,293.1499938964844,0.475206971168518,-6143.57568359375,304.1492004394531,0.8358401656150818,0.5162531137466431,0.365112841129303,293.0440673828125,297.1499938964844,293.1499938964844,0.5404462814331055,-9195.3720703125,304.1442565917969,0.8633506894111633,0.5722886323928833,0.5466753244400024,293.12030029296875,297.1499938964844,293.1499938964844,0.0437149368226528,-6498.958984375,304.1495361328125,0.4250976145267486,0.077805295586586,0.3862206637859344,290.2321472167969,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1212463378906,290.23345947265625,1.0,0.5620814561843872,0.5983541011810303,0.5983541011810303,1.0,1.0,-2.529376983642578,1.0433419942855835,1.486034870147705,0.4645456075668335,0.0,0.0,1.0,232.15402221679688,226.0,29.270309448242188,-28254.841796875,1920.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,309.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6619412302970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717861979268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1723022460937,297.1499938964844,293.1499938964844,0.2913353741168976,-5383.81201171875,304.1606750488281,0.7369769215583801,0.347766101360321,0.3196959495544433,293.1054077148437,297.1499938964844,293.1499938964844,0.4694187641143799,-8235.6455078125,304.1549377441406,0.8331435918807983,0.5104482173919678,0.4892414510250091,293.0880126953125,297.1499938964844,293.1499938964844,0.475206971168518,-6143.57568359375,304.1492004394531,0.8358401656150818,0.5162531137466431,0.365112841129303,293.0440673828125,297.1499938964844,293.1499938964844,0.5404462814331055,-9195.3720703125,304.1442565917969,0.8633506894111633,0.5722886323928833,0.5466753244400024,293.12030029296875,297.1499938964844,293.1499938964844,0.0437149368226528,-6498.958984375,304.1495361328125,0.4250976145267486,0.077805295586586,0.3862206637859344,290.2321472167969,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1212463378906,290.23345947265625,1.0,0.5620814561843872,0.5983541011810303,0.5983541011810303,1.0,1.0,-2.529376983642578,1.0433419942855835,1.486034870147705,0.4645456075668335,0.0,0.0,1.0,232.15402221679688,226.0,29.270309448242188,-28254.841796875,1920.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,309.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6619412302970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717861979268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18365478515625,297.1499938964844,293.1499938964844,0.2876016795635223,-5328.11376953125,304.163330078125,0.7359359264373779,0.3448964059352875,0.3170985281467438,293.1212463378906,297.1499938964844,293.1499938964844,0.4659384191036224,-8185.51513671875,304.1591186523437,0.8330461978912354,0.5083646178245544,0.4873026609420776,293.0982666015625,297.1499938964844,293.1499938964844,0.4734022617340088,-6123.87158203125,304.1524658203125,0.836515486240387,0.5157454609870911,0.3647428452968597,293.0565185546875,297.1499938964844,293.1499938964844,0.5393111109733582,-9177.8486328125,304.1480712890625,0.8644547462463379,0.5724449753761292,0.5468138456344604,293.12774658203125,297.1499938964844,293.1499938964844,0.0428219623863697,-6423.8779296875,304.15118408203125,0.4239256680011749,0.0770496577024459,0.3826442360877991,290.2655944824219,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1305236816406,290.2674255371094,1.0,0.5596984624862671,0.5995420813560486,0.5995420813560486,1.0,1.0,-2.519354820251465,1.0399138927459717,1.4794408082962036,0.4633751511573791,0.0,0.0,1.0,230.45779418945312,214.0,43.30152130126953,-28249.3515625,1898.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,309.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6626660227775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006725217681378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18365478515625,297.1499938964844,293.1499938964844,0.2876016795635223,-5328.11376953125,304.163330078125,0.7359359264373779,0.3448964059352875,0.3170985281467438,293.1212463378906,297.1499938964844,293.1499938964844,0.4659384191036224,-8185.51513671875,304.1591186523437,0.8330461978912354,0.5083646178245544,0.4873026609420776,293.0982666015625,297.1499938964844,293.1499938964844,0.4734022617340088,-6123.87158203125,304.1524658203125,0.836515486240387,0.5157454609870911,0.3647428452968597,293.0565185546875,297.1499938964844,293.1499938964844,0.5393111109733582,-9177.8486328125,304.1480712890625,0.8644547462463379,0.5724449753761292,0.5468138456344604,293.12774658203125,297.1499938964844,293.1499938964844,0.0428219623863697,-6423.8779296875,304.15118408203125,0.4239256680011749,0.0770496577024459,0.3826442360877991,290.2655944824219,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1305236816406,290.2674255371094,1.0,0.5596984624862671,0.5995420813560486,0.5995420813560486,1.0,1.0,-2.519354820251465,1.0399138927459717,1.4794408082962036,0.4633751511573791,0.0,0.0,1.0,230.45779418945312,214.0,43.30152130126953,-28249.3515625,1898.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,309.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6626660227775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006725217681378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1889038085937,297.1499938964844,293.1499938964844,0.2855520844459533,-5297.50390625,304.1646423339844,0.7364000678062439,0.3434407711029053,0.3157140016555786,293.1288757324219,297.1499938964844,293.1499938964844,0.4638574421405792,-8155.7109375,304.1612243652344,0.8341091275215149,0.5072303414344788,0.4861728549003601,293.10302734375,297.1499938964844,293.1499938964844,0.4722234308719635,-6111.19384765625,304.1541748046875,0.8380107879638672,0.5154609680175781,0.3644825220108032,293.0624389648437,297.1499938964844,293.1499938964844,0.5384109020233154,-9164.63671875,304.1500549316406,0.8662726283073425,0.5724681615829468,0.5467574000358582,293.1311340332031,297.1499938964844,293.1499938964844,0.0422779954969882,-6378.26953125,304.1519470214844,0.4240711331367492,0.076664999127388,0.3804695010185241,290.28594970703125,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.13494873046875,290.2879943847656,1.0,0.5573477149009705,0.6001144647598267,0.6001144647598267,1.0,1.0,-2.513341188430786,1.0377197265625,1.4756213426589966,0.4625220596790313,0.0,0.0,1.0,227.847396850586,214.0,49.98213195800781,-28243.62109375,1878.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,309.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6628669500350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727256695739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1938781738281,297.1499938964844,293.1499938964844,0.2834116220474243,-5265.51708984375,304.1658630371094,0.7373326420783997,0.3419717848300934,0.3142885565757751,293.13629150390625,297.1499938964844,293.1499938964844,0.4615931808948517,-8123.38525390625,304.1632995605469,0.8357012271881104,0.5060400366783142,0.4849585294723511,293.10760498046875,297.1499938964844,293.1499938964844,0.4709019660949707,-6097.08447265625,304.1557922363281,0.8400681614875793,0.5151602029800415,0.3641876876354217,293.068115234375,297.1499938964844,293.1499938964844,0.537334680557251,-9149.1162109375,304.1520080566406,0.868706464767456,0.572460949420929,0.5466403961181641,293.1343078613281,297.1499938964844,293.1499938964844,0.0416950695216655,-6329.43359375,304.15264892578125,0.4245819449424743,0.0762821361422538,0.378150075674057,290.3082580566406,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1392517089844,290.3104858398437,1.0,0.554466962814331,0.6006649136543274,0.6006649136543274,1.0,1.0,-2.506888628005981,1.0353022813796997,1.4715864658355713,0.461538553237915,0.0,0.0,1.0,224.4450836181641,202.0,56.00434875488281,-28236.701171875,1854.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,309.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6629617214202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006728218868374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2030944824219,297.1499938964844,293.1499938964844,0.2789192795753479,-5198.31201171875,304.1680603027344,0.7402762174606323,0.3389879763126373,0.3113382160663605,293.1505432128906,297.1499938964844,293.1499938964844,0.4566063284873962,-8052.466796875,304.16717529296875,0.840107798576355,0.503494381904602,0.4823103845119476,293.1160888671875,297.1499938964844,293.1499938964844,0.4679180979728699,-6065.4892578125,304.1588439941406,0.845514714717865,0.5145116448402405,0.3635181784629822,293.0788269042969,297.1499938964844,293.1499938964844,0.5347517728805542,-9112.5234375,304.1556091308594,0.8750289082527161,0.5723608136177063,0.5462607145309448,293.1399841308594,297.1499938964844,293.1499938964844,0.0404547154903411,-6225.56005859375,304.1538391113281,0.4264866709709167,0.0755253732204437,0.3732452094554901,290.3573608398437,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1474914550781,290.3598327636719,1.0,0.5475632548332214,0.6016894578933716,0.6016894578933716,1.0,1.0,-2.4930098056793213,1.029943346977234,1.463066577911377,0.4592537581920624,0.0,0.0,1.0,215.99917602539065,190.0,65.70196533203125,-28219.267578125,1798.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6628428101539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727012223564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2030944824219,297.1499938964844,293.1499938964844,0.2789192795753479,-5198.31201171875,304.1680603027344,0.7402762174606323,0.3389879763126373,0.3113382160663605,293.1505432128906,297.1499938964844,293.1499938964844,0.4566063284873962,-8052.466796875,304.16717529296875,0.840107798576355,0.503494381904602,0.4823103845119476,293.1160888671875,297.1499938964844,293.1499938964844,0.4679180979728699,-6065.4892578125,304.1588439941406,0.845514714717865,0.5145116448402405,0.3635181784629822,293.0788269042969,297.1499938964844,293.1499938964844,0.5347517728805542,-9112.5234375,304.1556091308594,0.8750289082527161,0.5723608136177063,0.5462607145309448,293.1399841308594,297.1499938964844,293.1499938964844,0.0404547154903411,-6225.56005859375,304.1538391113281,0.4264866709709167,0.0755253732204437,0.3732452094554901,290.3573608398437,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1474914550781,290.3598327636719,1.0,0.5475632548332214,0.6016894578933716,0.6016894578933716,1.0,1.0,-2.4930098056793213,1.029943346977234,1.463066577911377,0.4592537581920624,0.0,0.0,1.0,215.99917602539065,190.0,65.70196533203125,-28219.267578125,1798.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6628428101539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727012223564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2115173339844,297.1499938964844,293.1499938964844,0.2742221355438232,-5127.9208984375,304.1698608398437,0.7443280816078186,0.3359353542327881,0.3082782328128814,293.16412353515625,297.1499938964844,293.1499938964844,0.4511291086673736,-7974.85400390625,304.1705627441406,0.8457810878753662,0.5007297992706299,0.4794040322303772,293.12384033203125,297.1499938964844,293.1499938964844,0.4645942151546478,-6030.57421875,304.1614074707031,0.8523905277252197,0.5137999653816223,0.3627661466598511,293.0887451171875,297.1499938964844,293.1499938964844,0.5317255258560181,-9070.310546875,304.1587829589844,0.882882833480835,0.5721511244773865,0.5457245111465454,293.1449279785156,297.1499938964844,293.1499938964844,0.0391573533415794,-6116.8486328125,304.1546936035156,0.4293539226055145,0.0747772604227066,0.3681342899799347,290.4106750488281,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1554260253906,290.413330078125,1.0,0.5396274328231812,0.6026067733764648,0.6026067733764648,1.0,1.0,-2.478154182434082,1.0240283012390137,1.454126000404358,0.4566197991371155,0.0,0.0,1.0,206.1849822998047,178.0,72.39010620117188,-28195.884765625,1735.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906982421875,309.411865234375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6639389395713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738136289641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2115173339844,297.1499938964844,293.1499938964844,0.2742221355438232,-5127.9208984375,304.1698608398437,0.7443280816078186,0.3359353542327881,0.3082782328128814,293.16412353515625,297.1499938964844,293.1499938964844,0.4511291086673736,-7974.85400390625,304.1705627441406,0.8457810878753662,0.5007297992706299,0.4794040322303772,293.12384033203125,297.1499938964844,293.1499938964844,0.4645942151546478,-6030.57421875,304.1614074707031,0.8523905277252197,0.5137999653816223,0.3627661466598511,293.0887451171875,297.1499938964844,293.1499938964844,0.5317255258560181,-9070.310546875,304.1587829589844,0.882882833480835,0.5721511244773865,0.5457245111465454,293.1449279785156,297.1499938964844,293.1499938964844,0.0391573533415794,-6116.8486328125,304.1546936035156,0.4293539226055145,0.0747772604227066,0.3681342899799347,290.4106750488281,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1554260253906,290.413330078125,1.0,0.5396274328231812,0.6026067733764648,0.6026067733764648,1.0,1.0,-2.478154182434082,1.0240283012390137,1.454126000404358,0.4566197991371155,0.0,0.0,1.0,206.1849822998047,178.0,72.39010620117188,-28195.884765625,1735.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906982421875,309.411865234375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6639389395713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738136289641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.219482421875,297.1499938964844,293.1499938964844,0.2692709565162658,-5053.45263671875,304.1714782714844,0.7492700815200806,0.3327639698982239,0.3051048517227173,293.17724609375,297.1499938964844,293.1499938964844,0.4450954794883728,-7889.37939453125,304.1737670898437,0.8524914979934692,0.4977092444896698,0.4762459993362427,293.1309509277344,297.1499938964844,293.1499938964844,0.4608691930770874,-5991.57080078125,304.163818359375,0.8604900240898132,0.5130197405815125,0.3619470298290252,293.09796142578125,297.1499938964844,293.1499938964844,0.5281891226768494,-9021.3623046875,304.1617431640625,0.8919880390167236,0.5718305706977844,0.5450571775436401,293.14923095703125,297.1499938964844,293.1499938964844,0.0378122888505458,-6003.685546875,304.1553649902344,0.43305703997612,0.0740308389067649,0.3629018068313598,290.4707336425781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632385253906,290.4737854003906,1.0,0.5310133695602417,0.6034263372421265,0.6034263372421265,1.0,1.0,-2.4624760150909424,1.0176376104354858,1.4448384046554563,0.4536864459514618,0.0,0.0,1.0,195.61338806152344,166.0,81.74290466308594,-28185.021484375,1669.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,309.5286865234375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6634304523468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732975598424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.219482421875,297.1499938964844,293.1499938964844,0.2692709565162658,-5053.45263671875,304.1714782714844,0.7492700815200806,0.3327639698982239,0.3051048517227173,293.17724609375,297.1499938964844,293.1499938964844,0.4450954794883728,-7889.37939453125,304.1737670898437,0.8524914979934692,0.4977092444896698,0.4762459993362427,293.1309509277344,297.1499938964844,293.1499938964844,0.4608691930770874,-5991.57080078125,304.163818359375,0.8604900240898132,0.5130197405815125,0.3619470298290252,293.09796142578125,297.1499938964844,293.1499938964844,0.5281891226768494,-9021.3623046875,304.1617431640625,0.8919880390167236,0.5718305706977844,0.5450571775436401,293.14923095703125,297.1499938964844,293.1499938964844,0.0378122888505458,-6003.685546875,304.1553649902344,0.43305703997612,0.0740308389067649,0.3629018068313598,290.4707336425781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632385253906,290.4737854003906,1.0,0.5310133695602417,0.6034263372421265,0.6034263372421265,1.0,1.0,-2.4624760150909424,1.0176376104354858,1.4448384046554563,0.4536864459514618,0.0,0.0,1.0,195.61338806152344,166.0,81.74290466308594,-28185.021484375,1669.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,309.5286865234375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6634304523468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732975598424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275390625,297.1499938964844,293.1499938964844,0.2640548646450043,-4974.7177734375,304.1730041503906,0.7549396753311157,0.3293680846691131,0.3017296195030212,293.19049072265625,297.1499938964844,293.1499938964844,0.4385479390621185,-7796.5947265625,304.1767272949219,0.8600925207138062,0.4943346381187439,0.4727542102336883,293.1375427246094,297.1499938964844,293.1499938964844,0.4568721354007721,-5949.85595703125,304.1658630371094,0.869725227355957,0.5121616721153259,0.3610638976097107,293.10662841796875,297.1499938964844,293.1499938964844,0.5242903232574463,-8967.7548828125,304.164306640625,0.9021801352500916,0.5713921189308167,0.5442652106285095,293.15301513671875,297.1499938964844,293.1499938964844,0.0364460088312625,-5888.2041015625,304.1558532714844,0.4375559985637665,0.0732785314321518,0.3575844764709472,290.5346069335937,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714172363281,290.53778076171875,1.0,0.5219038724899292,0.6041790246963501,0.6041790246963501,1.0,1.0,-2.445826292037964,1.0107332468032837,1.4350929260253906,0.4504500031471252,0.0,0.0,1.0,184.6476287841797,154.0,87.27027893066406,-28160.978515625,1600.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,309.6412353515625,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6625280380249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723817787133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275390625,297.1499938964844,293.1499938964844,0.2640548646450043,-4974.7177734375,304.1730041503906,0.7549396753311157,0.3293680846691131,0.3017296195030212,293.19049072265625,297.1499938964844,293.1499938964844,0.4385479390621185,-7796.5947265625,304.1767272949219,0.8600925207138062,0.4943346381187439,0.4727542102336883,293.1375427246094,297.1499938964844,293.1499938964844,0.4568721354007721,-5949.85595703125,304.1658630371094,0.869725227355957,0.5121616721153259,0.3610638976097107,293.10662841796875,297.1499938964844,293.1499938964844,0.5242903232574463,-8967.7548828125,304.164306640625,0.9021801352500916,0.5713921189308167,0.5442652106285095,293.15301513671875,297.1499938964844,293.1499938964844,0.0364460088312625,-5888.2041015625,304.1558532714844,0.4375559985637665,0.0732785314321518,0.3575844764709472,290.5346069335937,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714172363281,290.53778076171875,1.0,0.5219038724899292,0.6041790246963501,0.6041790246963501,1.0,1.0,-2.445826292037964,1.0107332468032837,1.4350929260253906,0.4504500031471252,0.0,0.0,1.0,184.6476287841797,154.0,87.27027893066406,-28160.978515625,1600.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,309.6412353515625,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6625280380249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723817787133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314453125,297.1499938964844,293.1499938964844,0.2613828778266907,-4934.28857421875,304.1736755371094,0.7580654621124268,0.327618271112442,0.2999797165393829,293.1969299316406,297.1499938964844,293.1499938964844,0.4351341128349304,-7748.2099609375,304.1780700683594,0.8642461895942688,0.4925519227981567,0.470899373292923,293.1406555175781,297.1499938964844,293.1499938964844,0.4548112452030182,-5928.39208984375,304.1667175292969,0.8747811913490295,0.5117063522338867,0.3606009483337402,293.1107482910156,297.1499938964844,293.1499938964844,0.5222505331039429,-8939.8212890625,304.1654052734375,0.9078269600868224,0.5711320638656616,0.5438265204429626,293.15478515625,297.1499938964844,293.1499938964844,0.0357583090662956,-5829.8466796875,304.1560363769531,0.4401139616966247,0.0728947445750236,0.3548849821090698,290.56707763671875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.175537109375,290.5703125,1.0,0.517196774482727,0.6045334339141846,0.6045334339141846,1.0,1.0,-2.437169551849365,1.007107138633728,1.4300624132156372,0.4487279951572418,0.0,0.0,1.0,179.07373046875,154.0,88.86588287353516,-28144.0078125,1566.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,309.6955871582031,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6667408347129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676657189615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2351989746094,297.1499938964844,293.1499938964844,0.2586109936237335,-4892.1826171875,304.1744079589844,0.7614166140556335,0.3258511424064636,0.2982088327407837,293.2032165527344,297.1499938964844,293.1499938964844,0.4315263032913208,-7696.9189453125,304.1795349121094,0.8686668276786804,0.4907245635986328,0.4689975380897522,293.1436767578125,297.1499938964844,293.1499938964844,0.4525770545005798,-5905.0361328125,304.1677551269531,0.8801454901695251,0.5112346410751343,0.3601256906986236,293.11474609375,297.1499938964844,293.1499938964844,0.5200014114379883,-8908.91796875,304.1667175292969,0.9140855073928832,0.5708463788032532,0.543362557888031,293.1564636230469,297.1499938964844,293.1499938964844,0.0350506119430065,-5769.3740234375,304.1562194824219,0.44289031624794,0.0725046172738075,0.352150946855545,290.6033630371094,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1796875,290.607421875,1.0,0.5124032497406006,0.604873538017273,0.604873538017273,1.0,1.0,-2.428344488143921,1.0033894777297974,1.4249550104141235,0.4469500184059143,0.0,0.0,1.0,173.4580841064453,142.0,97.2332000732422,-28155.060546875,1531.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,309.7817077636719,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6666238903999329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765385041944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421875,297.1499938964844,293.1499938964844,0.2528406381607055,-4804.1220703125,304.1758728027344,0.768875777721405,0.3222737610340118,0.2946221530437469,293.2152099609375,297.1499938964844,293.1499938964844,0.4238238334655761,-7587.11572265625,304.1824951171875,0.8783863186836243,0.4869402945041656,0.4650658369064331,293.1493835449219,297.1499938964844,293.1499938964844,0.447659969329834,-5853.525390625,304.1700134277344,0.8918524980545044,0.5102361440658569,0.3591352701187134,293.12237548828125,297.1499938964844,293.1499938964844,0.5149527788162231,-8839.4833984375,304.1695251464844,0.9281566143035888,0.5701913833618164,0.5423538088798523,293.1596069335937,297.1499938964844,293.1499938964844,0.0335902720689773,-5643.2890625,304.1565856933594,0.4491729438304901,0.0717053189873695,0.3465814590454101,290.6866149902344,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878662109375,290.6908264160156,1.0,0.5025754570960999,0.605516254901886,0.605516254901886,1.0,1.0,-2.41021990776062,0.9956989884376526,1.4145209789276123,0.4432397484779358,0.0,0.0,1.0,162.13662719726562,130.0,110.78780364990234,-28163.34375,1461.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204833984375,309.9459228515625,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6659708619117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758757517673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421875,297.1499938964844,293.1499938964844,0.2528406381607055,-4804.1220703125,304.1758728027344,0.768875777721405,0.3222737610340118,0.2946221530437469,293.2152099609375,297.1499938964844,293.1499938964844,0.4238238334655761,-7587.11572265625,304.1824951171875,0.8783863186836243,0.4869402945041656,0.4650658369064331,293.1493835449219,297.1499938964844,293.1499938964844,0.447659969329834,-5853.525390625,304.1700134277344,0.8918524980545044,0.5102361440658569,0.3591352701187134,293.12237548828125,297.1499938964844,293.1499938964844,0.5149527788162231,-8839.4833984375,304.1695251464844,0.9281566143035888,0.5701913833618164,0.5423538088798523,293.1596069335937,297.1499938964844,293.1499938964844,0.0335902720689773,-5643.2890625,304.1565856933594,0.4491729438304901,0.0717053189873695,0.3465814590454101,290.6866149902344,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878662109375,290.6908264160156,1.0,0.5025754570960999,0.605516254901886,0.605516254901886,1.0,1.0,-2.41021990776062,0.9956989884376526,1.4145209789276123,0.4432397484779358,0.0,0.0,1.0,162.13662719726562,130.0,110.78780364990234,-28163.34375,1461.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204833984375,309.9459228515625,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6659708619117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758757517673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24853515625,297.1499938964844,293.1499938964844,0.247066468000412,-4715.67919921875,304.1768493652344,0.7774924635887146,0.3186508119106293,0.2909894287586212,293.2264709472656,297.1499938964844,293.1499938964844,0.4159614443778991,-7474.939453125,304.18475341796875,0.8894269466400146,0.4830029010772705,0.4609827995300293,293.1546630859375,297.1499938964844,293.1499938964844,0.4426360130310058,-5800.99609375,304.17169189453125,0.9050056338310242,0.5091779828071594,0.3580988943576813,293.1295166015625,297.1499938964844,293.1499938964844,0.5097299218177795,-8767.927734375,304.17169189453125,0.943800687789917,0.5694408416748047,0.5412487387657166,293.1624450683594,297.1499938964844,293.1499938964844,0.0321334935724735,-5516.10986328125,304.15679931640625,0.4565914273262024,0.070882111787796,0.3408911824226379,290.7704467773437,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959533691406,290.774658203125,1.0,0.492454320192337,0.6061188578605652,0.6061188578605652,1.0,1.0,-2.391542673110962,0.9877143502235411,1.403828263282776,0.4393520653247833,0.0,0.0,1.0,150.74110412597656,118.0,115.02310180664062,-28152.322265625,1391.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76934814453125,310.09619140625,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6696543097496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796139641664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24853515625,297.1499938964844,293.1499938964844,0.247066468000412,-4715.67919921875,304.1768493652344,0.7774924635887146,0.3186508119106293,0.2909894287586212,293.2264709472656,297.1499938964844,293.1499938964844,0.4159614443778991,-7474.939453125,304.18475341796875,0.8894269466400146,0.4830029010772705,0.4609827995300293,293.1546630859375,297.1499938964844,293.1499938964844,0.4426360130310058,-5800.99609375,304.17169189453125,0.9050056338310242,0.5091779828071594,0.3580988943576813,293.1295166015625,297.1499938964844,293.1499938964844,0.5097299218177795,-8767.927734375,304.17169189453125,0.943800687789917,0.5694408416748047,0.5412487387657166,293.1624450683594,297.1499938964844,293.1499938964844,0.0321334935724735,-5516.10986328125,304.15679931640625,0.4565914273262024,0.070882111787796,0.3408911824226379,290.7704467773437,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959533691406,290.774658203125,1.0,0.492454320192337,0.6061188578605652,0.6061188578605652,1.0,1.0,-2.391542673110962,0.9877143502235411,1.403828263282776,0.4393520653247833,0.0,0.0,1.0,150.74110412597656,118.0,115.02310180664062,-28152.322265625,1391.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76934814453125,310.09619140625,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6696543097496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796139641664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2542724609375,297.1499938964844,293.1499938964844,0.2410879284143448,-4623.4658203125,304.1778869628906,0.7874809503555298,0.3149862587451935,0.2873181402683258,293.237060546875,297.1499938964844,293.1499938964844,0.4076151251792907,-7355.22314453125,304.1871032714844,0.9020022749900818,0.4789210557937622,0.4567624926567077,293.1595764160156,297.1499938964844,293.1499938964844,0.4371455311775207,-5743.33056640625,304.1736145019531,0.921092927455902,0.5080651640892029,0.3570243120193481,293.1361999511719,297.1499938964844,293.1499938964844,0.5039260983467102,-8688.115234375,304.1741638183594,0.9603995084762572,0.5686019062995911,0.5400600433349609,293.1650695800781,297.1499938964844,293.1499938964844,0.0306468252092599,-5383.83056640625,304.1570129394531,0.4653154909610748,0.0700369030237197,0.3350948989391327,290.8650817871094,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.87017822265625,1.0,0.4820588529109955,0.606695830821991,0.606695830821991,1.0,1.0,-2.372380495071411,0.9794799089431764,1.3929007053375244,0.4353175163269043,0.0,0.0,1.0,139.3080291748047,106.0,129.73960876464844,-28183.046875,1321.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9758605957031,310.2987670898437,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6691724061965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791249616071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2542724609375,297.1499938964844,293.1499938964844,0.2410879284143448,-4623.4658203125,304.1778869628906,0.7874809503555298,0.3149862587451935,0.2873181402683258,293.237060546875,297.1499938964844,293.1499938964844,0.4076151251792907,-7355.22314453125,304.1871032714844,0.9020022749900818,0.4789210557937622,0.4567624926567077,293.1595764160156,297.1499938964844,293.1499938964844,0.4371455311775207,-5743.33056640625,304.1736145019531,0.921092927455902,0.5080651640892029,0.3570243120193481,293.1361999511719,297.1499938964844,293.1499938964844,0.5039260983467102,-8688.115234375,304.1741638183594,0.9603995084762572,0.5686019062995911,0.5400600433349609,293.1650695800781,297.1499938964844,293.1499938964844,0.0306468252092599,-5383.83056640625,304.1570129394531,0.4653154909610748,0.0700369030237197,0.3350948989391327,290.8650817871094,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.87017822265625,1.0,0.4820588529109955,0.606695830821991,0.606695830821991,1.0,1.0,-2.372380495071411,0.9794799089431764,1.3929007053375244,0.4353175163269043,0.0,0.0,1.0,139.3080291748047,106.0,129.73960876464844,-28183.046875,1321.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9758605957031,310.2987670898437,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6691724061965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791249616071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.259521484375,297.1499938964844,293.1499938964844,0.2350666970014572,-4530.099609375,304.1786193847656,0.7991032004356384,0.3112830221652984,0.2836102247238159,293.2470092773437,297.1499938964844,293.1499938964844,0.3990485370159149,-7231.94873046875,304.1889953613281,0.9173544645309448,0.4746966660022735,0.4524058401584625,293.16412353515625,297.1499938964844,293.1499938964844,0.431452602148056,-5683.4951171875,304.1752319335937,0.9400627613067628,0.5068979859352112,0.3559104800224304,293.1424865722656,297.1499938964844,293.1499938964844,0.4978419244289398,-8604.4873046875,304.1762390136719,0.9773083925247192,0.5676756501197815,0.5387871265411377,293.1674499511719,297.1499938964844,293.1499938964844,0.0291738808155059,-5250.01416015625,304.1571350097656,0.4740299880504608,0.0691711977124214,0.3292035460472107,290.9639587402344,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.968994140625,1.0,0.4713937044143677,0.6072645783424377,0.6072645783424377,1.0,1.0,-2.3527486324310303,0.9710180759429932,1.3817304372787476,0.4311555027961731,0.0,0.0,1.0,127.86019897460938,94.0,135.23785400390625,-28189.4609375,1252.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602783203125,310.4822998046875,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6681253910064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780623225495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
