time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.259521484375,297.1499938964844,293.1499938964844,0.2350666970014572,-4530.099609375,304.1786193847656,0.7991032004356384,0.3112830221652984,0.2836102247238159,293.2470092773437,297.1499938964844,293.1499938964844,0.3990485370159149,-7231.94873046875,304.1889953613281,0.9173544645309448,0.4746966660022735,0.4524058401584625,293.16412353515625,297.1499938964844,293.1499938964844,0.431452602148056,-5683.4951171875,304.1752319335937,0.9400627613067628,0.5068979859352112,0.3559104800224304,293.1424865722656,297.1499938964844,293.1499938964844,0.4978419244289398,-8604.4873046875,304.1762390136719,0.9773083925247192,0.5676756501197815,0.5387871265411377,293.1674499511719,297.1499938964844,293.1499938964844,0.0291738808155059,-5250.01416015625,304.1571350097656,0.4740299880504608,0.0691711977124214,0.3292035460472107,290.9639587402344,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.968994140625,1.0,0.4713937044143677,0.6072645783424377,0.6072645783424377,1.0,1.0,-2.3527486324310303,0.9710180759429932,1.3817304372787476,0.4311555027961731,0.0,0.0,1.0,127.86019897460938,94.0,135.23785400390625,-28189.4609375,1252.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602783203125,310.4822998046875,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6681253910064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780623225495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2619323730469,297.1499938964844,293.1499938964844,0.2320917248725891,-4483.8154296875,304.1788024902344,0.8056318163871765,0.3094195425510406,0.28174489736557,293.2517395019531,297.1499938964844,293.1499938964844,0.3947702348232269,-7170.2685546875,304.1896667480469,0.9264404773712158,0.4725342988967895,0.4501792192459106,293.166259765625,297.1499938964844,293.1499938964844,0.4286222755908966,-5653.76123046875,304.17578125,0.950278103351593,0.5062981247901917,0.3553414046764374,293.1454772949219,297.1499938964844,293.1499938964844,0.4948005676269531,-8562.7451171875,304.1769714355469,0.985680878162384,0.5671845078468323,0.5381230115890503,293.1685485839844,297.1499938964844,293.1499938964844,0.0281510911881923,-5187.23193359375,304.15771484375,0.4782968759536743,0.0687308013439178,0.326224148273468,291.01251220703125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154541015625,291.0175170898437,1.0,0.4659595489501953,0.6075505614280701,0.6075505614280701,1.0,1.0,-2.342772483825684,0.9667134881019592,1.3760590553283691,0.4290347397327423,0.0,0.0,1.0,122.1328125,94.0,135.15907287597656,-28183.810546875,1217.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2440185546875,310.5667724609375,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.6722159385681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822137511335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26422119140625,297.1499938964844,293.1499938964844,0.2290719151496887,-4436.63671875,304.1790771484375,0.8125131726264954,0.3075493574142456,0.2798734009265899,293.25634765625,297.1499938964844,293.1499938964844,0.3903835415840149,-7106.78369140625,304.1904296875,0.9363129138946532,0.4703412353992462,0.4479237794876098,293.1683349609375,297.1499938964844,293.1499938964844,0.4256792664527893,-5622.732421875,304.17645263671875,0.960776150226593,0.5056883096694946,0.3547658324241638,293.1483459472656,297.1499938964844,293.1499938964844,0.4916201531887054,-8518.9375,304.1778564453125,0.9938835501670836,0.5666764974594116,0.5374433994293213,293.16961669921875,297.1499938964844,293.1499938964844,0.027507385239005,-5115.3525390625,304.157470703125,0.482619434595108,0.0682860538363456,0.3232238590717315,291.06378173828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0695495605469,1.0,0.4604605734348297,0.6078405380249023,0.6078405380249023,1.0,1.0,-2.332703113555908,0.9623682498931884,1.3703349828720093,0.4268930852413177,0.0,0.0,1.0,116.4080581665039,97.0,141.29598999023438,-28203.068359375,1183.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598022460937,310.6800842285156,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.6719546318054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819484988227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.2231276184320449,-4343.2998046875,304.17926025390625,0.8174105882644653,0.3037455677986145,0.2763080298900604,293.26531982421875,297.1499938964844,293.1499938964844,0.3815581798553467,-6978.607421875,304.191650390625,0.944138526916504,0.4658294916152954,0.4435360431671142,293.1723937988281,297.1499938964844,293.1499938964844,0.4197246730327606,-5559.83984375,304.17755126953125,0.9701123833656312,0.5044006109237671,0.3537476658821106,293.1529235839844,297.1499938964844,293.1499938964844,0.4827171862125397,-8393.9970703125,304.18377685546875,0.9990000128746032,0.5657837390899658,0.5338094234466553,293.1717834472656,297.1499938964844,293.1499938964844,0.0264509227126836,-4993.025390625,304.1567687988281,0.4854834973812103,0.0673534795641899,0.3181810677051544,291.1739807128906,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1799011230469,1.0,0.4539832472801208,0.6084725856781006,0.6084725856781006,1.0,1.0,-2.311508893966675,0.9532259702682496,1.3582829236984253,0.422427624464035,0.0,0.0,0.9951178431510924,110.79270935058594,100.0,150.6009979248047,-28214.44921875,1137.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5726928710937,310.8910217285156,278.1499938964844,0.0,18000.0,314.75,22495.681640625,36000.0,0.0,0.0,0.6709521412849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316245079040527,1.8316521644592283,-2.7721163860405795e-05,0.0,0.0006809311453253,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.2231276184320449,-4343.2998046875,304.17926025390625,0.8174105882644653,0.3037455677986145,0.2763080298900604,293.26531982421875,297.1499938964844,293.1499938964844,0.3815581798553467,-6978.607421875,304.191650390625,0.944138526916504,0.4658294916152954,0.4435360431671142,293.1723937988281,297.1499938964844,293.1499938964844,0.4197246730327606,-5559.83984375,304.17755126953125,0.9701123833656312,0.5044006109237671,0.3537476658821106,293.1529235839844,297.1499938964844,293.1499938964844,0.4827171862125397,-8393.9970703125,304.18377685546875,0.9990000128746032,0.5657837390899658,0.5338094234466553,293.1717834472656,297.1499938964844,293.1499938964844,0.0264509227126836,-4993.025390625,304.1567687988281,0.4854834973812103,0.0673534795641899,0.3181810677051544,291.1739807128906,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1799011230469,1.0,0.4539832472801208,0.6084725856781006,0.6084725856781006,1.0,1.0,-2.311508893966675,0.9532259702682496,1.3582829236984253,0.422427624464035,0.0,0.0,0.9951178431510924,110.79270935058594,100.0,150.6009979248047,-28214.44921875,1137.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5726928710937,310.8910217285156,278.1499938964844,0.0,18000.0,314.75,22495.681640625,36000.0,0.0,0.0,0.6709521412849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316245079040527,1.8316521644592283,-2.7721163860405795e-05,0.0,0.0006809311453253,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2173103988170623,-4251.43798828125,304.17919921875,0.8164728879928589,0.2998154461383819,0.2727731466293335,293.274169921875,297.1499938964844,293.1499938964844,0.3728050887584686,-6850.953125,304.1923217773437,0.9438619017601012,0.4611164033412933,0.4391109943389892,293.17657470703125,297.1499938964844,293.1499938964844,0.413836658000946,-5497.56591796875,304.1781616210937,0.972126841545105,0.5029857158660889,0.3527534902095794,293.1517639160156,297.1499938964844,293.1499938964844,0.472621202468872,-8252.8193359375,304.1889953613281,0.9990000128746032,0.5659406185150146,0.529100239276886,293.1741638183594,297.1499938964844,293.1499938964844,0.0252695549279451,-4876.16943359375,304.156494140625,0.4844358265399933,0.0663173794746398,0.3134087026119232,291.2840270996094,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2895202636719,1.0,0.4498006105422973,0.6091752052307129,0.6091752052307129,1.0,1.0,-2.289358139038086,0.943721890449524,1.345636248588562,0.4177160561084747,0.0,0.0,0.969792902469635,108.7314224243164,103.0,150.6283416748047,-28189.474609375,1105.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76678466796875,311.0818786621094,278.1499938964844,0.0,18000.0,315.2300109863281,23359.24609375,36000.0,0.0,0.0,0.6741251945495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82835590839386,1.8283836841583248,-2.7843814677908085e-05,0.0,0.00068415136775,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2173103988170623,-4251.43798828125,304.17919921875,0.8164728879928589,0.2998154461383819,0.2727731466293335,293.274169921875,297.1499938964844,293.1499938964844,0.3728050887584686,-6850.953125,304.1923217773437,0.9438619017601012,0.4611164033412933,0.4391109943389892,293.17657470703125,297.1499938964844,293.1499938964844,0.413836658000946,-5497.56591796875,304.1781616210937,0.972126841545105,0.5029857158660889,0.3527534902095794,293.1517639160156,297.1499938964844,293.1499938964844,0.472621202468872,-8252.8193359375,304.1889953613281,0.9990000128746032,0.5659406185150146,0.529100239276886,293.1741638183594,297.1499938964844,293.1499938964844,0.0252695549279451,-4876.16943359375,304.156494140625,0.4844358265399933,0.0663173794746398,0.3134087026119232,291.2840270996094,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2895202636719,1.0,0.4498006105422973,0.6091752052307129,0.6091752052307129,1.0,1.0,-2.289358139038086,0.943721890449524,1.345636248588562,0.4177160561084747,0.0,0.0,0.969792902469635,108.7314224243164,103.0,150.6283416748047,-28189.474609375,1105.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76678466796875,311.0818786621094,278.1499938964844,0.0,18000.0,315.2300109863281,23359.24609375,36000.0,0.0,0.0,0.6741251945495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82835590839386,1.8283836841583248,-2.7843814677908085e-05,0.0,0.00068415136775,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2115860879421234,-4160.52587890625,304.17901611328125,0.8131154775619507,0.2957921028137207,0.2691915333271026,293.2828063964844,297.1499938964844,293.1499938964844,0.3641090393066406,-6723.50830078125,304.1927185058594,0.9402440786361694,0.4562176764011383,0.43455371260643,293.1807556152344,297.1499938964844,293.1499938964844,0.408008873462677,-5435.783203125,304.178466796875,0.9713126420974731,0.5014652013778687,0.3517166674137115,293.1524353027344,297.1499938964844,293.1499938964844,0.4670894742012024,-8178.6826171875,304.18505859375,0.9990000128746032,0.5657665133476257,0.5289252996444702,293.1767578125,297.1499938964844,293.1499938964844,0.0241062045097351,-4757.9716796875,304.15625,0.4815632700920105,0.0651783198118209,0.3083959817886352,291.3915405273437,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.3970947265625,1.0,0.4473277628421783,0.6097630262374878,0.6097630262374878,1.0,1.0,-2.272100687026977,0.9363475441932678,1.3357532024383545,0.4140660464763641,0.0,0.0,0.930446207523346,108.1693878173828,106.0,149.82662963867188,-28225.021484375,1084.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0097045898437,311.3063659667969,278.1499938964844,0.0,18000.0,315.2300109863281,25162.529296875,36000.0,0.0,0.0,0.6730540990829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214898109436035,1.8215179443359373,-2.809944817272481e-05,0.0,0.0006830643396824,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2115860879421234,-4160.52587890625,304.17901611328125,0.8131154775619507,0.2957921028137207,0.2691915333271026,293.2828063964844,297.1499938964844,293.1499938964844,0.3641090393066406,-6723.50830078125,304.1927185058594,0.9402440786361694,0.4562176764011383,0.43455371260643,293.1807556152344,297.1499938964844,293.1499938964844,0.408008873462677,-5435.783203125,304.178466796875,0.9713126420974731,0.5014652013778687,0.3517166674137115,293.1524353027344,297.1499938964844,293.1499938964844,0.4670894742012024,-8178.6826171875,304.18505859375,0.9990000128746032,0.5657665133476257,0.5289252996444702,293.1767578125,297.1499938964844,293.1499938964844,0.0241062045097351,-4757.9716796875,304.15625,0.4815632700920105,0.0651783198118209,0.3083959817886352,291.3915405273437,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.3970947265625,1.0,0.4473277628421783,0.6097630262374878,0.6097630262374878,1.0,1.0,-2.272100687026977,0.9363475441932678,1.3357532024383545,0.4140660464763641,0.0,0.0,0.930446207523346,108.1693878173828,106.0,149.82662963867188,-28225.021484375,1084.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0097045898437,311.3063659667969,278.1499938964844,0.0,18000.0,315.2300109863281,25162.529296875,36000.0,0.0,0.0,0.6730540990829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214898109436035,1.8215179443359373,-2.809944817272481e-05,0.0,0.0006830643396824,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2061932235956192,-4074.6328125,304.1783142089844,0.807949423789978,0.2917135953903198,0.2655889689922333,293.2911071777344,297.1499938964844,293.1499938964844,0.3558621108531952,-6602.43798828125,304.19219970703125,0.9341949224472046,0.4511676728725433,0.4298836290836334,293.18475341796875,297.1499938964844,293.1499938964844,0.402682214975357,-5379.48974609375,304.1778259277344,0.968478262424469,0.4998772442340851,0.3506540358066559,293.1597595214844,297.1499938964844,293.1499938964844,0.4654224514961242,-8160.29052734375,304.1760559082031,0.9990000128746032,0.5642334818840027,0.5319987535476685,293.179443359375,297.1499938964844,293.1499938964844,0.0230007357895374,-4643.09423828125,304.156005859375,0.4771803915500641,0.0639571994543075,0.3031744956970215,291.4853515625,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484741210937,291.48980712890625,1.0,0.4460673034191131,0.610268771648407,0.610268771648407,1.0,1.0,-2.258297920227051,0.930473268032074,1.3278247117996216,0.4111750721931457,0.0,0.0,0.8792425990104675,108.658447265625,109.0,132.27818298339844,-28234.1875,1072.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2181091308594,311.4872741699219,278.1499938964844,0.0,18000.0,315.2300109863281,28508.67578125,36000.0,0.0,0.0,0.6714226007461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8086013793945312,1.808629989624024,-2.8572070732479915e-05,0.0,0.0006814085645601,0.0,0.0,683.3305053710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2061932235956192,-4074.6328125,304.1783142089844,0.807949423789978,0.2917135953903198,0.2655889689922333,293.2911071777344,297.1499938964844,293.1499938964844,0.3558621108531952,-6602.43798828125,304.19219970703125,0.9341949224472046,0.4511676728725433,0.4298836290836334,293.18475341796875,297.1499938964844,293.1499938964844,0.402682214975357,-5379.48974609375,304.1778259277344,0.968478262424469,0.4998772442340851,0.3506540358066559,293.1597595214844,297.1499938964844,293.1499938964844,0.4654224514961242,-8160.29052734375,304.1760559082031,0.9990000128746032,0.5642334818840027,0.5319987535476685,293.179443359375,297.1499938964844,293.1499938964844,0.0230007357895374,-4643.09423828125,304.156005859375,0.4771803915500641,0.0639571994543075,0.3031744956970215,291.4853515625,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484741210937,291.48980712890625,1.0,0.4460673034191131,0.610268771648407,0.610268771648407,1.0,1.0,-2.258297920227051,0.930473268032074,1.3278247117996216,0.4111750721931457,0.0,0.0,0.8792425990104675,108.658447265625,109.0,132.27818298339844,-28234.1875,1072.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2181091308594,311.4872741699219,278.1499938964844,0.0,18000.0,315.2300109863281,28508.67578125,36000.0,0.0,0.0,0.6714226007461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8086013793945312,1.808629989624024,-2.8572070732479915e-05,0.0,0.0006814085645601,0.0,0.0,683.3305053710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2838134765625,297.1499938964844,293.1499938964844,0.2036767154932022,-4034.521728515625,304.177734375,0.8045499324798584,0.2896612584590912,0.2637889087200165,293.29510498046875,297.1499938964844,293.1499938964844,0.3520037531852722,-6545.796875,304.1915283203125,0.9301554560661316,0.4485952258110046,0.4275170564651489,293.1866149902344,297.1499938964844,293.1499938964844,0.4003211259841919,-5354.66748046875,304.17706298828125,0.9661827087402344,0.4990695416927337,0.3501224815845489,293.1658630371094,297.1499938964844,293.1499938964844,0.4650353789329529,-8156.91845703125,304.17205810546875,0.9990000128746032,0.5629157423973083,0.5335680246353149,293.1807861328125,297.1499938964844,293.1499938964844,0.0224815607070922,-4588.33203125,304.1558532714844,0.4742622375488281,0.0633224248886108,0.300518125295639,291.5241394042969,291.1499938964844,259.02691650390625,258.7452087402344,279.1554870605469,293.2523193359375,291.5280456542969,1.0,0.4457348883152008,0.6105451583862305,0.6105451583862305,1.0,1.0,-2.251349449157715,0.9275225400924684,1.3238269090652466,0.4097640216350555,0.0,0.0,0.8503912687301636,109.31330108642578,109.0,119.78206634521484,-28215.806640625,1067.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31121826171875,311.56256103515625,278.1499938964844,0.0,18000.0,314.75,31017.57421875,36000.0,0.0,0.0,0.6656208634376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7988094091415403,1.7988382577896118,-2.8924951038789004e-05,0.0,0.0006755205686204,0.0,0.0,683.0764770507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.28564453125,297.1499938964844,293.1499938964844,0.201320931315422,-3997.005859375,304.1769714355469,0.8001971244812012,0.2876060307025909,0.2620048820972442,293.2989807128906,297.1499938964844,293.1499938964844,0.3483874201774597,-6492.79052734375,304.1905517578125,0.9248735904693604,0.4459984302520752,0.4251466989517212,293.1883850097656,297.1499938964844,293.1499938964844,0.398238331079483,-5332.9287109375,304.1759338378906,0.9627384543418884,0.4982602000236511,0.349604070186615,293.1717834472656,297.1499938964844,293.1499938964844,0.4628598392009735,-8126.7578125,304.17205810546875,0.9968833923339844,0.561549723148346,0.5329229831695557,293.1820678710937,297.1499938964844,293.1499938964844,0.0220007710158824,-4537.19970703125,304.1556701660156,0.4704208970069885,0.0626813173294067,0.2979174852371216,291.5560607910156,291.1499938964844,259.0191650390625,258.73736572265625,279.1564025878906,293.2562866210937,291.5589294433594,1.0,0.4454374313354492,0.6109318733215332,0.6109318733215332,1.0,1.0,-2.241835117340088,0.9234834909439088,1.3183517456054688,0.4078512489795685,0.0,0.0,0.820070743560791,110.43682861328124,112.0,102.44570922851562,-28133.234375,1061.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3648376464844,311.6001281738281,278.1499938964844,0.0,18000.0,314.75,34279.2734375,36000.0,0.0,0.0,0.6639077663421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7859106063842771,1.7859400510787964,-2.938180296041537e-05,0.0,0.0006737819639965,0.0,0.0,682.5742797851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2891540527344,297.1499938964844,293.1499938964844,0.1980636715888977,-3946.677978515625,304.1732482910156,0.791067898273468,0.2834581732749939,0.2584224343299866,293.30645751953125,297.1499938964844,293.1499938964844,0.3436011970043182,-6425.23974609375,304.18475341796875,0.9138730764389038,0.4407086074352264,0.4203330874443054,293.191650390625,297.1499938964844,293.1499938964844,0.396910011768341,-5321.6064453125,304.169189453125,0.9551090002059937,0.4966219663619995,0.3485635221004486,293.1796264648437,297.1499938964844,293.1499938964844,0.4609854221343994,-8103.7421875,304.1674194335937,0.9909536838531494,0.5594021677970886,0.5308660864830017,293.1846008300781,297.1499938964844,293.1499938964844,0.0212654117494821,-4462.47607421875,304.1549987792969,0.4609957635402679,0.0613546557724475,0.2926181554794311,291.5420837402344,291.1499938964844,259.0062255859375,258.7238464355469,279.1580810546875,293.2636413574219,291.5365905761719,1.0,0.4449657797813415,0.6118267774581909,0.6118267774581909,1.0,1.0,-2.221679449081421,0.9150060415267944,1.306673526763916,0.4037742614746094,0.0,0.0,0.7665539979934692,112.98114776611328,115.0,-18.14584350585937,-27598.267578125,1050.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5281982421875,311.5604858398437,278.1499938964844,0.0,18000.0,314.75,37504.5859375,36000.0,0.0,0.0,0.6595408916473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6613303422927856,1.661357879638672,-2.750332532741595e-05,0.0,0.0006693501491099,0.0,0.0,580.7518920898438,0.0,0.0,0.0,0.944198489189148,4.0,0.0,1.0
376680,293.2891540527344,297.1499938964844,293.1499938964844,0.1980636715888977,-3946.677978515625,304.1732482910156,0.791067898273468,0.2834581732749939,0.2584224343299866,293.30645751953125,297.1499938964844,293.1499938964844,0.3436011970043182,-6425.23974609375,304.18475341796875,0.9138730764389038,0.4407086074352264,0.4203330874443054,293.191650390625,297.1499938964844,293.1499938964844,0.396910011768341,-5321.6064453125,304.169189453125,0.9551090002059937,0.4966219663619995,0.3485635221004486,293.1796264648437,297.1499938964844,293.1499938964844,0.4609854221343994,-8103.7421875,304.1674194335937,0.9909536838531494,0.5594021677970886,0.5308660864830017,293.1846008300781,297.1499938964844,293.1499938964844,0.0212654117494821,-4462.47607421875,304.1549987792969,0.4609957635402679,0.0613546557724475,0.2926181554794311,291.5420837402344,291.1499938964844,259.0062255859375,258.7238464355469,279.1580810546875,293.2636413574219,291.5365905761719,1.0,0.4449657797813415,0.6118267774581909,0.6118267774581909,1.0,1.0,-2.221679449081421,0.9150060415267944,1.306673526763916,0.4037742614746094,0.0,0.0,0.7665539979934692,112.98114776611328,115.0,-18.14584350585937,-27598.267578125,1050.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5281982421875,311.5604858398437,278.1499938964844,0.0,18000.0,314.75,37504.5859375,36000.0,0.0,0.0,0.6595408916473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6613303422927856,1.661357879638672,-2.750332532741595e-05,0.0,0.0006693501491099,0.0,0.0,580.7518920898438,0.0,0.0,0.0,0.944198489189148,4.0,0.0,1.0
376740,293.2923583984375,297.1499938964844,293.1499938964844,0.1961812227964401,-3919.467529296875,304.168701171875,0.781989336013794,0.2792831063270569,0.2548194825649261,293.3134765625,297.1499938964844,293.1499938964844,0.341189831495285,-6394.1953125,304.17730712890625,0.9034743309020996,0.4353193044662475,0.4154309630393982,293.19439697265625,297.1499938964844,293.1499938964844,0.398476094007492,-5342.13037109375,304.1603088378906,0.9472343325614928,0.495011031627655,0.3475423753261566,293.1845092773437,297.1499938964844,293.1499938964844,0.4628334641456604,-8134.888671875,304.1586303710937,0.9848492741584778,0.5576573610305786,0.5292993783950806,293.1870422363281,297.1499938964844,293.1499938964844,0.0207128934562206,-4411.212890625,304.1542663574219,0.4509009420871734,0.0599813573062419,0.2871150374412536,291.4469299316406,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.269287109375,291.4421081542969,1.0,0.4446481466293335,0.6128151416778564,0.6128151416778564,1.0,1.0,-2.2017455101013184,0.9066925644874572,1.2950528860092163,0.3998187184333801,0.0,0.0,0.7334911823272705,115.66239166259766,118.0,-94.84908294677734,-27082.140625,1039.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83526611328125,311.60357666015625,278.1499938964844,0.0,18000.0,314.2699890136719,37344.65625,36000.0,0.0,0.0,0.64797443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286459922790527,1.5286709070205688,-2.489691541995853e-05,0.0,0.0006576117011718,0.0,0.0,474.7484436035156,0.0,0.0,0.0,0.8849412798881531,4.0,0.0,1.0
376800,293.2923583984375,297.1499938964844,293.1499938964844,0.1961812227964401,-3919.467529296875,304.168701171875,0.781989336013794,0.2792831063270569,0.2548194825649261,293.3134765625,297.1499938964844,293.1499938964844,0.341189831495285,-6394.1953125,304.17730712890625,0.9034743309020996,0.4353193044662475,0.4154309630393982,293.19439697265625,297.1499938964844,293.1499938964844,0.398476094007492,-5342.13037109375,304.1603088378906,0.9472343325614928,0.495011031627655,0.3475423753261566,293.1845092773437,297.1499938964844,293.1499938964844,0.4628334641456604,-8134.888671875,304.1586303710937,0.9848492741584778,0.5576573610305786,0.5292993783950806,293.1870422363281,297.1499938964844,293.1499938964844,0.0207128934562206,-4411.212890625,304.1542663574219,0.4509009420871734,0.0599813573062419,0.2871150374412536,291.4469299316406,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.269287109375,291.4421081542969,1.0,0.4446481466293335,0.6128151416778564,0.6128151416778564,1.0,1.0,-2.2017455101013184,0.9066925644874572,1.2950528860092163,0.3998187184333801,0.0,0.0,0.7334911823272705,115.66239166259766,118.0,-94.84908294677734,-27082.140625,1039.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83526611328125,311.60357666015625,278.1499938964844,0.0,18000.0,314.2699890136719,37344.65625,36000.0,0.0,0.0,0.64797443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286459922790527,1.5286709070205688,-2.489691541995853e-05,0.0,0.0006576117011718,0.0,0.0,474.7484436035156,0.0,0.0,0.0,0.8849412798881531,4.0,0.0,1.0
376860,293.29608154296875,297.1499938964844,293.1499938964844,0.1939787566661834,-3886.349365234375,304.16619873046875,0.7728689908981323,0.2749239206314087,0.2511011958122253,293.3210754394531,297.1499938964844,293.1499938964844,0.3382757902145386,-6354.0390625,304.1731262207031,0.8935264348983765,0.4296423494815826,0.410319060087204,293.19708251953125,297.1499938964844,293.1499938964844,0.3997382521629333,-5358.08349609375,304.15484619140625,0.939079225063324,0.4933385252952575,0.3464992344379425,293.1885681152344,297.1499938964844,293.1499938964844,0.4644776880741119,-8161.27392578125,304.1531066894531,0.9783647060394288,0.5559594631195068,0.5278491973876953,293.1893920898437,297.1499938964844,293.1499938964844,0.0201048050075769,-4351.81494140625,304.15386962890625,0.4410904347896576,0.0585651397705078,0.281446248292923,291.3647155761719,291.1499938964844,258.9926452636719,258.7073669433594,279.1607971191406,293.2746276855469,291.3607482910156,1.0,0.4444122910499573,0.6139664649963379,0.6139664649963379,1.0,1.0,-2.1813364028930664,0.8982719779014587,1.283064603805542,0.3958701193332672,0.0,0.0,0.7104809880256653,118.49673461914062,121.0,-105.51016235351562,-26652.0234375,1029.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1191101074219,311.6683349609375,278.1499938964844,0.0,18000.0,314.2699890136719,36972.08984375,36000.0,0.0,0.0,0.6383087635040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305167198181152,1.430539846420288,-2.3049327865010127e-05,0.0,0.0006478022551164,0.0,0.0,405.2243041992188,0.0,0.0,0.0,0.8416389226913452,4.0,0.0,1.0
376920,293.29608154296875,297.1499938964844,293.1499938964844,0.1939787566661834,-3886.349365234375,304.16619873046875,0.7728689908981323,0.2749239206314087,0.2511011958122253,293.3210754394531,297.1499938964844,293.1499938964844,0.3382757902145386,-6354.0390625,304.1731262207031,0.8935264348983765,0.4296423494815826,0.410319060087204,293.19708251953125,297.1499938964844,293.1499938964844,0.3997382521629333,-5358.08349609375,304.15484619140625,0.939079225063324,0.4933385252952575,0.3464992344379425,293.1885681152344,297.1499938964844,293.1499938964844,0.4644776880741119,-8161.27392578125,304.1531066894531,0.9783647060394288,0.5559594631195068,0.5278491973876953,293.1893920898437,297.1499938964844,293.1499938964844,0.0201048050075769,-4351.81494140625,304.15386962890625,0.4410904347896576,0.0585651397705078,0.281446248292923,291.3647155761719,291.1499938964844,258.9926452636719,258.7073669433594,279.1607971191406,293.2746276855469,291.3607482910156,1.0,0.4444122910499573,0.6139664649963379,0.6139664649963379,1.0,1.0,-2.1813364028930664,0.8982719779014587,1.283064603805542,0.3958701193332672,0.0,0.0,0.7104809880256653,118.49673461914062,121.0,-105.51016235351562,-26652.0234375,1029.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1191101074219,311.6683349609375,278.1499938964844,0.0,18000.0,314.2699890136719,36972.08984375,36000.0,0.0,0.0,0.6383087635040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305167198181152,1.430539846420288,-2.3049327865010127e-05,0.0,0.0006478022551164,0.0,0.0,405.2243041992188,0.0,0.0,0.0,0.8416389226913452,4.0,0.0,1.0
376980,293.29998779296875,297.1499938964844,293.1499938964844,0.1911686509847641,-3842.50634765625,304.16552734375,0.7637707591056824,0.2704304456710815,0.2472332566976547,293.3290710449219,297.1499938964844,293.1499938964844,0.334314227104187,-6296.5478515625,304.1720886230469,0.8834608793258667,0.4236875772476196,0.4049233496189117,293.199951171875,297.1499938964844,293.1499938964844,0.400073379278183,-5362.8173828125,304.1527404785156,0.9307532906532288,0.4915683269500732,0.3453961014747619,293.1925048828125,297.1499938964844,293.1499938964844,0.4651014506816864,-8171.3857421875,304.1510925292969,0.9714698791503906,0.5541830062866211,0.5263510346412659,293.191650390625,297.1499938964844,293.1499938964844,0.0194152109324932,-4279.7890625,304.1537170410156,0.431734025478363,0.0571090243756771,0.2756213247776031,291.30975341796875,291.1499938964844,258.9931640625,258.7055358886719,279.1627502441406,293.2802124023437,291.30718994140625,1.0,0.4441946446895599,0.6153368949890137,0.6153368949890137,1.0,1.0,-2.1600899696350098,0.8896201252937317,1.2704699039459229,0.3918750584125519,0.0,0.0,0.6931262612342834,121.45266723632812,124.0,-80.95425415039062,-26310.900390625,1019.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3858337402344,311.7629089355469,278.1499938964844,0.0,18000.0,314.2699890136719,36711.4375,36000.0,0.0,0.0,0.6276974081993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3597391843795776,1.3597609996795654,-2.179114017053508e-05,0.0,0.0006370330811478,0.0,0.0,359.9119873046875,0.0,0.0,0.0,0.8107506632804871,4.0,0.0,1.0
377040,293.29998779296875,297.1499938964844,293.1499938964844,0.1911686509847641,-3842.50634765625,304.16552734375,0.7637707591056824,0.2704304456710815,0.2472332566976547,293.3290710449219,297.1499938964844,293.1499938964844,0.334314227104187,-6296.5478515625,304.1720886230469,0.8834608793258667,0.4236875772476196,0.4049233496189117,293.199951171875,297.1499938964844,293.1499938964844,0.400073379278183,-5362.8173828125,304.1527404785156,0.9307532906532288,0.4915683269500732,0.3453961014747619,293.1925048828125,297.1499938964844,293.1499938964844,0.4651014506816864,-8171.3857421875,304.1510925292969,0.9714698791503906,0.5541830062866211,0.5263510346412659,293.191650390625,297.1499938964844,293.1499938964844,0.0194152109324932,-4279.7890625,304.1537170410156,0.431734025478363,0.0571090243756771,0.2756213247776031,291.30975341796875,291.1499938964844,258.9931640625,258.7055358886719,279.1627502441406,293.2802124023437,291.30718994140625,1.0,0.4441946446895599,0.6153368949890137,0.6153368949890137,1.0,1.0,-2.1600899696350098,0.8896201252937317,1.2704699039459229,0.3918750584125519,0.0,0.0,0.6931262612342834,121.45266723632812,124.0,-80.95425415039062,-26310.900390625,1019.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3858337402344,311.7629089355469,278.1499938964844,0.0,18000.0,314.2699890136719,36711.4375,36000.0,0.0,0.0,0.6276974081993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3597391843795776,1.3597609996795654,-2.179114017053508e-05,0.0,0.0006370330811478,0.0,0.0,359.9119873046875,0.0,0.0,0.0,0.8107506632804871,4.0,0.0,1.0
377100,293.30181884765625,297.1499938964844,293.1499938964844,0.1896184384822845,-3817.997314453125,304.16552734375,0.759319007396698,0.2681689262390136,0.2452808320522308,293.3330383300781,297.1499938964844,293.1499938964844,0.3320460319519043,-6263.10498046875,304.1722106933594,0.8784681558609009,0.4206408560276031,0.4021537899971008,293.201416015625,297.1499938964844,293.1499938964844,0.3999649882316589,-5361.94482421875,304.1524353027344,0.9266111254692078,0.4906469583511352,0.3448193967342376,293.1944885253906,297.1499938964844,293.1499938964844,0.4650985598564148,-8171.60009765625,304.1509094238281,0.9679083228111268,0.5532553195953369,0.5255670547485352,293.1927490234375,297.1499938964844,293.1499938964844,0.0190499760210514,-4240.140625,304.1537170410156,0.4272839426994324,0.056367389857769,0.2726505100727081,291.2898254394531,291.1499938964844,258.9954833984375,258.7064514160156,279.163818359375,293.2829284667969,291.2877197265625,1.0,0.4440839886665344,0.6161071062088013,0.6161071062088013,1.0,1.0,-2.149216413497925,0.8852360844612122,1.263980269432068,0.3898745775222778,0.0,0.0,0.6858163475990295,122.95377349853516,124.0,-68.21356964111328,-26151.2265625,1013.8668212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5020446777344,311.8057556152344,278.1499938964844,0.0,18000.0,313.7900085449219,36622.6484375,36000.0,0.0,0.0,0.617384672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3304206132888794,1.330441951751709,-2.129211497958749e-05,0.0,0.0006265669362619,0.0,0.0,342.32147216796875,0.0,0.0,0.0,0.7981160283088684,4.0,0.0,1.0
377160,293.3035888671875,297.1499938964844,293.1499938964844,0.1880546510219574,-3793.2177734375,304.16552734375,0.7549532651901245,0.2659029960632324,0.2433231621980667,293.3369445800781,297.1499938964844,293.1499938964844,0.3297251164913177,-6228.80224609375,304.17236328125,0.8735290169715881,0.4175564348697662,0.399346262216568,293.202880859375,297.1499938964844,293.1499938964844,0.3998253941535949,-5360.7099609375,304.1522521972656,0.9225223660469056,0.4897052943706512,0.3442277312278747,293.19647216796875,297.1499938964844,293.1499938964844,0.4650580585002899,-8171.25048828125,304.1508178710937,0.9642897844314576,0.5523034930229187,0.5247595906257629,293.1938171386719,297.1499938964844,293.1499938964844,0.0186831261962652,-4199.6875,304.1537170410156,0.4230000078678131,0.0556177869439125,0.2696441411972046,291.2706604003906,291.1499938964844,258.99932861328125,258.70867919921875,279.1649169921875,293.2855529785156,291.2680969238281,1.0,0.4439699649810791,0.616936445236206,0.616936445236206,1.0,1.0,-2.138201951980591,0.8808254599571228,1.2573765516281128,0.3878787457942962,0.0,0.0,0.679667055606842,124.4631805419922,127.0,-63.14754486083984,-25970.26171875,1008.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56707763671875,311.81072998046875,278.1499938964844,0.0,18000.0,313.7900085449219,36540.35546875,36000.0,0.0,0.0,0.6112411618232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046369552612305,1.304657816886902,-2.086092899844516e-05,0.0,0.0006203320808708,0.0,0.0,327.3679504394531,0.0,0.0,0.0,0.7871174812316895,4.0,0.0,1.0
377220,293.3067626953125,297.1499938964844,293.1499938964844,0.1848421543836593,-3742.03271484375,304.16571044921875,0.7465022802352905,0.2613639831542969,0.239400252699852,293.344482421875,297.1499938964844,293.1499938964844,0.3248491585254669,-6156.328125,304.1730651855469,0.8638606667518616,0.411287248134613,0.3936332166194916,293.205810546875,297.1499938964844,293.1499938964844,0.3993512392044067,-5355.96728515625,304.1523132324219,0.9146144986152648,0.4877739548683166,0.343008816242218,293.2003479003906,297.1499938964844,293.1499938964844,0.4647446572780609,-8167.02685546875,304.1510925292969,0.9569364190101624,0.5503391623497009,0.5230850577354431,293.1958312988281,297.1499938964844,293.1499938964844,0.0179404951632022,-4115.45654296875,304.1537170410156,0.4149149358272552,0.0540978163480758,0.2635352611541748,291.2359313964844,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.29058837890625,291.2342834472656,1.0,0.4437297284603119,0.6187824010848999,0.6187824010848999,1.0,1.0,-2.115817070007324,0.8719566464424133,1.243860363960266,0.3839191496372223,0.0,0.0,0.6707394123077393,127.49317169189452,130.0,-49.24129486083984,-25645.9296875,997.3070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.645751953125,311.8084716796875,278.1499938964844,0.0,18000.0,313.7900085449219,36363.57421875,36000.0,0.0,0.0,0.5991655588150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669339179992676,1.2669540643692017,-2.023218621616252e-05,0.0,0.0006080769235268,0.0,0.0,306.22418212890625,0.0,0.0,0.0,0.7711021900177002,4.0,0.0,1.0
377280,293.3067626953125,297.1499938964844,293.1499938964844,0.1848421543836593,-3742.03271484375,304.16571044921875,0.7465022802352905,0.2613639831542969,0.239400252699852,293.344482421875,297.1499938964844,293.1499938964844,0.3248491585254669,-6156.328125,304.1730651855469,0.8638606667518616,0.411287248134613,0.3936332166194916,293.205810546875,297.1499938964844,293.1499938964844,0.3993512392044067,-5355.96728515625,304.1523132324219,0.9146144986152648,0.4877739548683166,0.343008816242218,293.2003479003906,297.1499938964844,293.1499938964844,0.4647446572780609,-8167.02685546875,304.1510925292969,0.9569364190101624,0.5503391623497009,0.5230850577354431,293.1958312988281,297.1499938964844,293.1499938964844,0.0179404951632022,-4115.45654296875,304.1537170410156,0.4149149358272552,0.0540978163480758,0.2635352611541748,291.2359313964844,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.29058837890625,291.2342834472656,1.0,0.4437297284603119,0.6187824010848999,0.6187824010848999,1.0,1.0,-2.115817070007324,0.8719566464424133,1.243860363960266,0.3839191496372223,0.0,0.0,0.6707394123077393,127.49317169189452,130.0,-49.24129486083984,-25645.9296875,997.3070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.645751953125,311.8084716796875,278.1499938964844,0.0,18000.0,313.7900085449219,36363.57421875,36000.0,0.0,0.0,0.5991655588150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669339179992676,1.2669540643692017,-2.023218621616252e-05,0.0,0.0006080769235268,0.0,0.0,306.22418212890625,0.0,0.0,0.0,0.7711021900177002,4.0,0.0,1.0
377340,293.3096008300781,297.1499938964844,293.1499938964844,0.18143992125988,-3687.34326171875,304.1661682128906,0.7384050488471985,0.2568162381649017,0.2354690879583358,293.35174560546875,297.1499938964844,293.1499938964844,0.3195235133171081,-6076.52880859375,304.1742553710937,0.8545016050338745,0.4048880338668823,0.3877964913845062,293.20867919921875,297.1499938964844,293.1499938964844,0.3984315097332001,-5346.19677734375,304.153076171875,0.9072132110595704,0.4857798218727112,0.3417460024356842,293.2041320800781,297.1499938964844,293.1499938964844,0.463903546333313,-8155.046875,304.1521301269531,0.9494886994361876,0.548294186592102,0.521334707736969,293.1977233886719,297.1499938964844,293.1499938964844,0.0171821434050798,-4025.616455078125,304.1537475585937,0.4073255360126495,0.0525544248521328,0.257317453622818,291.21240234375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.21112060546875,1.0,0.4434716403484344,0.6208993792533875,0.6208993792533875,1.0,1.0,-2.0929994583129883,0.8630490303039551,1.2299504280090332,0.3800187408924103,0.0,0.0,0.6640661954879761,130.52908325195312,133.0,-36.32841873168945,-25331.17578125,985.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6576232910156,311.7741394042969,278.1499938964844,0.0,18000.0,313.3099975585937,36261.05078125,36000.0,0.0,0.0,0.5827808976173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396471500396729,1.2396669387817385,-1.979366243176628e-05,0.0,0.000591448508203,0.0,0.0,291.6210632324219,0.0,0.0,0.0,0.7596136927604675,4.0,0.0,1.0
377400,293.3096008300781,297.1499938964844,293.1499938964844,0.18143992125988,-3687.34326171875,304.1661682128906,0.7384050488471985,0.2568162381649017,0.2354690879583358,293.35174560546875,297.1499938964844,293.1499938964844,0.3195235133171081,-6076.52880859375,304.1742553710937,0.8545016050338745,0.4048880338668823,0.3877964913845062,293.20867919921875,297.1499938964844,293.1499938964844,0.3984315097332001,-5346.19677734375,304.153076171875,0.9072132110595704,0.4857798218727112,0.3417460024356842,293.2041320800781,297.1499938964844,293.1499938964844,0.463903546333313,-8155.046875,304.1521301269531,0.9494886994361876,0.548294186592102,0.521334707736969,293.1977233886719,297.1499938964844,293.1499938964844,0.0171821434050798,-4025.616455078125,304.1537475585937,0.4073255360126495,0.0525544248521328,0.257317453622818,291.21240234375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.21112060546875,1.0,0.4434716403484344,0.6208993792533875,0.6208993792533875,1.0,1.0,-2.0929994583129883,0.8630490303039551,1.2299504280090332,0.3800187408924103,0.0,0.0,0.6640661954879761,130.52908325195312,133.0,-36.32841873168945,-25331.17578125,985.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6576232910156,311.7741394042969,278.1499938964844,0.0,18000.0,313.3099975585937,36261.05078125,36000.0,0.0,0.0,0.5827808976173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396471500396729,1.2396669387817385,-1.979366243176628e-05,0.0,0.000591448508203,0.0,0.0,291.6210632324219,0.0,0.0,0.0,0.7596136927604675,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1780755221843719,-3633.143310546875,304.1663818359375,0.7305909395217896,0.2522633671760559,0.2315318584442138,293.35870361328125,297.1499938964844,293.1499938964844,0.3141448497772217,-5995.82421875,304.1751403808594,0.8454596400260925,0.3983668684959411,0.3818421959877014,293.21142578125,297.1499938964844,293.1499938964844,0.397543340921402,-5336.9033203125,304.1535339355469,0.9004608392715454,0.4837349355220794,0.3404453694820404,293.2077941894531,297.1499938964844,293.1499938964844,0.4630832374095917,-8143.6083984375,304.1527709960937,0.942021906375885,0.5461819171905518,0.5195171236991882,293.199462890625,297.1499938964844,293.1499938964844,0.0164407324045896,-3934.9228515625,304.1537170410156,0.3998385369777679,0.0509915575385093,0.2510080933570862,291.18603515625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1845092773437,1.0,0.4431963562965393,0.6233150362968445,0.6233150362968445,1.0,1.0,-2.0697975158691406,0.8541304469108582,1.2156670093536377,0.3761952221393585,0.0,0.0,0.6609379649162292,133.56394958496094,136.0,-36.79419708251953,-24986.130859375,974.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5332946777344,311.65057373046875,278.1499938964844,0.0,18000.0,313.3099975585937,36136.77734375,36000.0,0.0,0.0,0.5708602666854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231351137161257,1.2231546640396118,-1.951861850102432e-05,0.0,0.0005793506279587,0.0,0.0,282.8802795410156,0.0,0.0,0.0,0.7527616024017334,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1780755221843719,-3633.143310546875,304.1663818359375,0.7305909395217896,0.2522633671760559,0.2315318584442138,293.35870361328125,297.1499938964844,293.1499938964844,0.3141448497772217,-5995.82421875,304.1751403808594,0.8454596400260925,0.3983668684959411,0.3818421959877014,293.21142578125,297.1499938964844,293.1499938964844,0.397543340921402,-5336.9033203125,304.1535339355469,0.9004608392715454,0.4837349355220794,0.3404453694820404,293.2077941894531,297.1499938964844,293.1499938964844,0.4630832374095917,-8143.6083984375,304.1527709960937,0.942021906375885,0.5461819171905518,0.5195171236991882,293.199462890625,297.1499938964844,293.1499938964844,0.0164407324045896,-3934.9228515625,304.1537170410156,0.3998385369777679,0.0509915575385093,0.2510080933570862,291.18603515625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1845092773437,1.0,0.4431963562965393,0.6233150362968445,0.6233150362968445,1.0,1.0,-2.0697975158691406,0.8541304469108582,1.2156670093536377,0.3761952221393585,0.0,0.0,0.6609379649162292,133.56394958496094,136.0,-36.79419708251953,-24986.130859375,974.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5332946777344,311.65057373046875,278.1499938964844,0.0,18000.0,313.3099975585937,36136.77734375,36000.0,0.0,0.0,0.5708602666854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231351137161257,1.2231546640396118,-1.951861850102432e-05,0.0,0.0005793506279587,0.0,0.0,282.8802795410156,0.0,0.0,0.0,0.7527616024017334,4.0,0.0,1.0
