time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1745901554822921,-3576.58837890625,304.1667175292969,0.7230880856513977,0.2477027028799057,0.2275835275650024,293.36541748046875,297.1499938964844,293.1499938964844,0.3084409236907959,-5909.69189453125,304.17626953125,0.8368973135948181,0.3917210698127746,0.3757663667201996,293.2140808105469,297.1499938964844,293.1499938964844,0.3963474929332733,-5324.16259765625,304.15435791015625,0.894254207611084,0.4816393554210663,0.3391070067882538,293.2113037109375,297.1499938964844,293.1499938964844,0.4618955254554748,-8126.8154296875,304.1538391113281,0.9348798394203186,0.5440035462379456,0.5176340937614441,293.2011413574219,297.1499938964844,293.1499938964844,0.0157816279679536,-3852.803466796875,304.1453552246094,0.3927224576473236,0.050000000745058,0.2456595599651336,291.16656494140625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1653137207031,1.0,0.4429490268230438,0.6260101199150085,0.6260101199150085,1.0,1.0,-2.047462224960327,0.8457580208778381,1.2017041444778442,0.3726833760738373,0.0,0.0,0.6600872874259949,136.45965576171875,139.0,-29.515390396118164,-24677.671875,963.1773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3526611328125,311.50762939453125,278.1499938964844,0.0,18000.0,313.3099975585937,36048.2421875,36000.0,0.0,0.0,0.5601209998130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217492699623108,1.217512130737305,-1.941497248481028e-05,0.0,0.0005684516509063,0.0,0.0,279.8224182128906,0.0,0.0,0.0,0.7503599524497986,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1745901554822921,-3576.58837890625,304.1667175292969,0.7230880856513977,0.2477027028799057,0.2275835275650024,293.36541748046875,297.1499938964844,293.1499938964844,0.3084409236907959,-5909.69189453125,304.17626953125,0.8368973135948181,0.3917210698127746,0.3757663667201996,293.2140808105469,297.1499938964844,293.1499938964844,0.3963474929332733,-5324.16259765625,304.15435791015625,0.894254207611084,0.4816393554210663,0.3391070067882538,293.2113037109375,297.1499938964844,293.1499938964844,0.4618955254554748,-8126.8154296875,304.1538391113281,0.9348798394203186,0.5440035462379456,0.5176340937614441,293.2011413574219,297.1499938964844,293.1499938964844,0.0157816279679536,-3852.803466796875,304.1453552246094,0.3927224576473236,0.050000000745058,0.2456595599651336,291.16656494140625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1653137207031,1.0,0.4429490268230438,0.6260101199150085,0.6260101199150085,1.0,1.0,-2.047462224960327,0.8457580208778381,1.2017041444778442,0.3726833760738373,0.0,0.0,0.6600872874259949,136.45965576171875,139.0,-29.515390396118164,-24677.671875,963.1773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3526611328125,311.50762939453125,278.1499938964844,0.0,18000.0,313.3099975585937,36048.2421875,36000.0,0.0,0.0,0.5601209998130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217492699623108,1.217512130737305,-1.941497248481028e-05,0.0,0.0005684516509063,0.0,0.0,279.8224182128906,0.0,0.0,0.0,0.7503599524497986,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728556752204895,-3548.3994140625,304.1668395996094,0.7196765542030334,0.2454102784395218,0.2255867719650268,293.36871337890625,297.1499938964844,293.1499938964844,0.3055708110332489,-5866.30126953125,304.1766967773437,0.8331006169319153,0.3883417248725891,0.3726627826690674,293.2154235839844,297.1499938964844,293.1499938964844,0.3957684338092804,-5318.0625,304.15460205078125,0.8917025327682495,0.48056760430336,0.3384097218513489,293.21307373046875,297.1499938964844,293.1499938964844,0.4613206386566162,-8118.80126953125,304.1541748046875,0.931921362876892,0.5428842902183533,0.5166488885879517,293.2024230957031,297.1499938964844,293.1499938964844,0.0157629661262035,-3852.758544921875,304.13238525390625,0.3914502561092376,0.050000000745058,0.2456656992435455,291.1551208496094,291.1499938964844,259.1127319335937,258.7996520996094,279.1761474609375,293.3061218261719,291.153564453125,1.0,0.4429592490196228,0.6273669600486755,0.6273669600486755,1.0,1.0,-2.0393223762512207,0.8429377675056458,1.1963846683502195,0.3716459572315216,0.0,0.0,0.6608790159225464,137.62615966796875,139.0,-31.37674140930176,-24550.380859375,959.5366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2427978515625,311.4235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,35999.49609375,35280.0,0.0,0.0,0.553642749786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177520990371704,1.2177715301513672,-1.9407783838687465e-05,0.0,0.0005618769791908,0.0,0.0,279.83062744140625,0.0,0.0,0.0,0.7405034303665161,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1712853461503982,-3523.099365234375,304.1666259765625,0.7161690592765808,0.2431103885173797,0.2235845178365707,293.3720092773437,297.1499938964844,293.1499938964844,0.3029640018939972,-5827.20751953125,304.17657470703125,0.8292682766914368,0.3849276602268219,0.3695264160633087,293.2166442871094,297.1499938964844,293.1499938964844,0.39556485414505,-5316.28369140625,304.1541442871094,0.8891223669052124,0.4794943928718567,0.3377081155776977,293.2147216796875,297.1499938964844,293.1499938964844,0.4611754119396209,-8117.2705078125,304.1536865234375,0.9289150834083556,0.5417601466178894,0.5156541466712952,293.20428466796875,297.1499938964844,293.1499938964844,0.0157839972525835,-3859.228271484375,304.1177673339844,0.3903369307518005,0.050000000745058,0.2459264695644378,291.1323547363281,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.13006591796875,1.0,0.4430336356163025,0.628793478012085,0.628793478012085,1.0,1.0,-2.031427383422852,0.8402562737464905,1.1911710500717163,0.3707135021686554,0.0,0.0,0.6642613410949707,138.84242248535156,142.0,-45.96864318847656,-24392.76171875,956.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1134948730469,311.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,35268.80078125,35280.0,0.0,0.0,0.5488771200180054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148158550262451,1.2148350477218628,-1.919916394399479e-05,0.0,0.0005570405046455,0.0,0.0,276.5433959960937,0.0,0.0,0.0,0.7476741671562195,4.0,0.0,1.0
377820,293.318603515625,297.1499938964844,293.1499938964844,0.1676554083824157,-3463.5498046875,304.1671447753906,0.7086560726165771,0.2384617775678634,0.2195509076118469,293.37860107421875,297.1499938964844,293.1499938964844,0.2968259751796722,-5733.5966796875,304.177978515625,0.8213856816291809,0.3779664039611816,0.3631454408168793,293.21905517578125,297.1499938964844,293.1499938964844,0.3940925002098083,-5300.47021484375,304.1552124023437,0.8838241100311279,0.4773198068141937,0.3362984955310821,293.2178955078125,297.1499938964844,293.1499938964844,0.4596473276615143,-8095.5712890625,304.155029296875,0.9227194786071776,0.5394741892814636,0.513647198677063,293.20916748046875,297.1499938964844,293.1499938964844,0.0157667938619852,-3862.345458984375,304.0845642089844,0.3879440724849701,0.050000000745058,0.2464923411607742,291.1170959472656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1161804199219,1.0,0.4433091580867767,0.6319203972816467,0.6319203972816467,1.0,1.0,-2.015496730804444,0.8349555134773254,1.1805413961410522,0.3689517676830292,0.0,0.0,0.6698665618896484,141.4530487060547,145.0,-26.366554260253903,-24191.658203125,950.3721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80810546875,311.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,35106.26953125,35280.0,0.0,0.0,0.5406714081764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233893632888794,1.2339130640029907,-1.9446089936536737e-05,0.0,0.0005487127928063,0.0,0.0,285.7421264648437,0.0,0.0,0.0,0.7553132772445679,4.0,0.0,1.0
377880,293.318603515625,297.1499938964844,293.1499938964844,0.1676554083824157,-3463.5498046875,304.1671447753906,0.7086560726165771,0.2384617775678634,0.2195509076118469,293.37860107421875,297.1499938964844,293.1499938964844,0.2968259751796722,-5733.5966796875,304.177978515625,0.8213856816291809,0.3779664039611816,0.3631454408168793,293.21905517578125,297.1499938964844,293.1499938964844,0.3940925002098083,-5300.47021484375,304.1552124023437,0.8838241100311279,0.4773198068141937,0.3362984955310821,293.2178955078125,297.1499938964844,293.1499938964844,0.4596473276615143,-8095.5712890625,304.155029296875,0.9227194786071776,0.5394741892814636,0.513647198677063,293.20916748046875,297.1499938964844,293.1499938964844,0.0157667938619852,-3862.345458984375,304.0845642089844,0.3879440724849701,0.050000000745058,0.2464923411607742,291.1170959472656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1161804199219,1.0,0.4433091580867767,0.6319203972816467,0.6319203972816467,1.0,1.0,-2.015496730804444,0.8349555134773254,1.1805413961410522,0.3689517676830292,0.0,0.0,0.6698665618896484,141.4530487060547,145.0,-26.366554260253903,-24191.658203125,950.3721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80810546875,311.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,35106.26953125,35280.0,0.0,0.0,0.5406714081764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233893632888794,1.2339130640029907,-1.9446089936536737e-05,0.0,0.0005487127928063,0.0,0.0,285.7421264648437,0.0,0.0,0.0,0.7553132772445679,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1639402508735656,-3402.271240234375,304.1676330566406,0.7005913257598877,0.2337480038404464,0.2154627740383148,293.3852844238281,297.1499938964844,293.1499938964844,0.290445327758789,-5635.83837890625,304.1792907714844,0.8131320476531982,0.3708180487155914,0.3565939962863922,293.221435546875,297.1499938964844,293.1499938964844,0.3924570679664612,-5282.9453125,304.1562194824219,0.8784266710281372,0.475090354681015,0.3348565995693207,293.2210388183594,297.1499938964844,293.1499938964844,0.4579178690910339,-8071.1455078125,304.1562194824219,0.9164330959320068,0.5371205806732178,0.5115844011306763,293.21514892578125,297.1499938964844,293.1499938964844,0.0157345607876777,-3863.804931640625,304.0467834472656,0.3854598104953766,0.050000000745058,0.2470913976430893,291.1050720214844,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1044921875,1.0,0.4436876773834228,0.635480523109436,0.635480523109436,1.0,1.0,-1.99923038482666,0.8296952843666077,1.1695351600646973,0.3673154711723327,0.0,0.0,0.6767337918281555,144.2357940673828,148.0,-18.22608184814453,-23977.34375,944.7400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4685974121094,310.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35048.08984375,34200.0,0.0,0.0,0.5341123938560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560356855392456,1.256055474281311,-1.976772182388231e-05,0.0,0.0005420562229119,0.0,0.0,297.0472717285156,0.0,0.0,0.0,0.7496485114097595,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1639402508735656,-3402.271240234375,304.1676330566406,0.7005913257598877,0.2337480038404464,0.2154627740383148,293.3852844238281,297.1499938964844,293.1499938964844,0.290445327758789,-5635.83837890625,304.1792907714844,0.8131320476531982,0.3708180487155914,0.3565939962863922,293.221435546875,297.1499938964844,293.1499938964844,0.3924570679664612,-5282.9453125,304.1562194824219,0.8784266710281372,0.475090354681015,0.3348565995693207,293.2210388183594,297.1499938964844,293.1499938964844,0.4579178690910339,-8071.1455078125,304.1562194824219,0.9164330959320068,0.5371205806732178,0.5115844011306763,293.21514892578125,297.1499938964844,293.1499938964844,0.0157345607876777,-3863.804931640625,304.0467834472656,0.3854598104953766,0.050000000745058,0.2470913976430893,291.1050720214844,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1044921875,1.0,0.4436876773834228,0.635480523109436,0.635480523109436,1.0,1.0,-1.99923038482666,0.8296952843666077,1.1695351600646973,0.3673154711723327,0.0,0.0,0.6767337918281555,144.2357940673828,148.0,-18.22608184814453,-23977.34375,944.7400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4685974121094,310.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35048.08984375,34200.0,0.0,0.0,0.5341123938560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560356855392456,1.256055474281311,-1.976772182388231e-05,0.0,0.0005420562229119,0.0,0.0,297.0472717285156,0.0,0.0,0.0,0.7496485114097595,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1603888720273971,-3343.63427734375,304.1676940917969,0.6925441026687622,0.2291457653045654,0.211418017745018,293.39117431640625,297.1499938964844,293.1499938964844,0.2842053174972534,-5540.12646484375,304.17999267578125,0.8044443130493164,0.3636611104011535,0.3499731421470642,293.2229309082031,297.1499938964844,293.1499938964844,0.391137033700943,-5269.08349609375,304.15643310546875,0.873157799243927,0.4729723334312439,0.3334510922431946,293.2232360839844,297.1499938964844,293.1499938964844,0.4565332233905792,-8052.01171875,304.15655517578125,0.9103957414627076,0.5348708033561707,0.5095618367195129,293.2209167480469,297.1499938964844,293.1499938964844,0.0157155450433492,-3867.7470703125,304.0074768066406,0.3830065727233886,0.050000000745058,0.2477015107870102,291.084228515625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.08465576171875,1.0,0.4441342055797577,0.6393761038780212,0.6393761038780212,1.0,1.0,-1.9830375909805296,0.8245891332626343,1.1584484577178955,0.3658163845539093,0.0,0.0,0.6874525547027588,147.08343505859375,151.0,-16.119117736816406,-23750.0859375,939.4215087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13671875,310.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,33897.56640625,34200.0,0.0,0.0,0.5288164615631104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757080793380735,1.2757278680801392,-1.9809973309747875e-05,0.0,0.0005366814439184,0.0,0.0,304.4964599609375,0.0,0.0,0.0,0.7702748775482178,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1603888720273971,-3343.63427734375,304.1676940917969,0.6925441026687622,0.2291457653045654,0.211418017745018,293.39117431640625,297.1499938964844,293.1499938964844,0.2842053174972534,-5540.12646484375,304.17999267578125,0.8044443130493164,0.3636611104011535,0.3499731421470642,293.2229309082031,297.1499938964844,293.1499938964844,0.391137033700943,-5269.08349609375,304.15643310546875,0.873157799243927,0.4729723334312439,0.3334510922431946,293.2232360839844,297.1499938964844,293.1499938964844,0.4565332233905792,-8052.01171875,304.15655517578125,0.9103957414627076,0.5348708033561707,0.5095618367195129,293.2209167480469,297.1499938964844,293.1499938964844,0.0157155450433492,-3867.7470703125,304.0074768066406,0.3830065727233886,0.050000000745058,0.2477015107870102,291.084228515625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.08465576171875,1.0,0.4441342055797577,0.6393761038780212,0.6393761038780212,1.0,1.0,-1.9830375909805296,0.8245891332626343,1.1584484577178955,0.3658163845539093,0.0,0.0,0.6874525547027588,147.08343505859375,151.0,-16.119117736816406,-23750.0859375,939.4215087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13671875,310.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,33897.56640625,34200.0,0.0,0.0,0.5288164615631104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757080793380735,1.2757278680801392,-1.9809973309747875e-05,0.0,0.0005366814439184,0.0,0.0,304.4964599609375,0.0,0.0,0.0,0.7702748775482178,4.0,0.0,1.0
378180,293.32257080078125,297.1499938964844,293.1499938964844,0.1566806882619857,-3281.689453125,304.16796875,0.6847532391548157,0.2246943563222885,0.2075265496969223,293.3961181640625,297.1499938964844,293.1499938964844,0.2774795889854431,-5435.91943359375,304.1811828613281,0.7956384420394897,0.3565467596054077,0.3434079587459564,293.22369384765625,297.1499938964844,293.1499938964844,0.3891926407814026,-5248.12841796875,304.1575012207031,0.8681557178497314,0.4709677696228027,0.3321451246738434,293.224609375,297.1499938964844,293.1499938964844,0.4544003307819366,-8021.82373046875,304.15789794921875,0.9048434495925904,0.5327337980270386,0.5076720118522644,293.2256774902344,297.1499938964844,293.1499938964844,0.0156624801456928,-3865.261962890625,303.96929931640625,0.3806342184543609,0.050000000745058,0.2483100146055221,291.0862731933594,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.0862121582031,1.0,0.4446527361869812,0.6434432864189148,0.6434432864189148,1.0,1.0,-1.9673731327056885,0.8197281360626221,1.1476449966430664,0.364450991153717,0.0,0.0,0.6957120895385742,149.93992614746094,154.0,-4.151168346405029,-23567.806640625,934.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.800048828125,310.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,33898.33203125,34200.0,0.0,0.0,0.524916410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049769401550293,1.3049973249435425,-2.0268826119718145e-05,0.0,0.0005327234393917,0.0,0.0,320.4913024902344,0.0,0.0,0.0,0.7827885150909424,4.0,0.0,1.0
378240,293.32257080078125,297.1499938964844,293.1499938964844,0.1566806882619857,-3281.689453125,304.16796875,0.6847532391548157,0.2246943563222885,0.2075265496969223,293.3961181640625,297.1499938964844,293.1499938964844,0.2774795889854431,-5435.91943359375,304.1811828613281,0.7956384420394897,0.3565467596054077,0.3434079587459564,293.22369384765625,297.1499938964844,293.1499938964844,0.3891926407814026,-5248.12841796875,304.1575012207031,0.8681557178497314,0.4709677696228027,0.3321451246738434,293.224609375,297.1499938964844,293.1499938964844,0.4544003307819366,-8021.82373046875,304.15789794921875,0.9048434495925904,0.5327337980270386,0.5076720118522644,293.2256774902344,297.1499938964844,293.1499938964844,0.0156624801456928,-3865.261962890625,303.96929931640625,0.3806342184543609,0.050000000745058,0.2483100146055221,291.0862731933594,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.0862121582031,1.0,0.4446527361869812,0.6434432864189148,0.6434432864189148,1.0,1.0,-1.9673731327056885,0.8197281360626221,1.1476449966430664,0.364450991153717,0.0,0.0,0.6957120895385742,149.93992614746094,154.0,-4.151168346405029,-23567.806640625,934.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.800048828125,310.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,33898.33203125,34200.0,0.0,0.0,0.524916410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049769401550293,1.3049973249435425,-2.0268826119718145e-05,0.0,0.0005327234393917,0.0,0.0,320.4913024902344,0.0,0.0,0.0,0.7827885150909424,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1548642069101333,-3251.247802734375,304.1679992675781,0.6809232234954834,0.2224994301795959,0.205613225698471,293.3984069824219,297.1499938964844,293.1499938964844,0.2741232216358185,-5383.763671875,304.1816101074219,0.7912498116493225,0.3529810309410095,0.3401221632957458,293.2239685058594,297.1499938964844,293.1499938964844,0.3882358968257904,-5237.86181640625,304.1578674316406,0.8657162189483643,0.4699792265892029,0.331505686044693,293.2251892089844,297.1499938964844,293.1499938964844,0.4533467888832092,-8006.9990234375,304.15838623046875,0.9022316336631776,0.5316792130470276,0.5067455768585205,293.227783203125,297.1499938964844,293.1499938964844,0.0156368520110845,-3864.11279296875,303.95037841796875,0.3794678151607513,0.050000000745058,0.2486162036657333,291.08697509765625,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.08709716796875,1.0,0.4449329674243927,0.6455403566360474,0.6455403566360474,1.0,1.0,-1.959616780281067,0.8173306584358215,1.14228618144989,0.3637856841087341,0.0,0.0,0.6998475193977356,151.38182067871094,154.0,-0.8640521764755249,-23479.173828125,932.3640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6384582519531,310.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,33896.11328125,33120.0,0.0,0.0,0.5234003067016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197325468063354,1.3197530508041382,-2.050350485660601e-05,0.0,0.0005311847780831,0.0,0.0,328.77935791015625,0.0,0.0,0.0,0.7741440534591675,4.0,0.0,1.0
378360,293.32257080078125,297.1499938964844,293.1499938964844,0.1532482206821441,-3224.40283203125,304.16766357421875,0.6771354675292969,0.2203212976455688,0.2037153542041778,293.40057373046875,297.1499938964844,293.1499938964844,0.2710865139961242,-5336.8994140625,304.1813659667969,0.7868722677230835,0.3494065701961517,0.3368282318115234,293.2242126464844,297.1499938964844,293.1499938964844,0.387736976146698,-5232.888671875,304.1573486328125,0.8633129000663757,0.4689979255199432,0.3308706879615783,293.22564697265625,297.1499938964844,293.1499938964844,0.4528204798698425,-8000.16552734375,304.1578063964844,0.899673581123352,0.5306320190429688,0.5058252215385437,293.229736328125,297.1499938964844,293.1499938964844,0.0156335700303316,-3867.08642578125,303.93121337890625,0.3783141076564789,0.050000000745058,0.2489237636327743,291.0743713378906,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321533203125,291.0732727050781,1.0,0.445223867893219,0.647679328918457,0.647679328918457,1.0,1.0,-1.951883673667908,0.8149411678314209,1.1369425058364868,0.36312335729599,0.0,0.0,0.7060412764549255,152.83255004882812,157.0,-17.310924530029297,-23340.435546875,930.1439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935607910156,310.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32924.9921875,33120.0,0.0,0.0,0.5220193862915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221352100372314,1.322155475616455,-2.032243173744064e-05,0.0,0.0005297833122313,0.0,0.0,327.5126953125,0.0,0.0,0.0,0.7879228591918945,4.0,0.0,1.0
378420,293.3222961425781,297.1499938964844,293.1499938964844,0.1495924443006515,-3162.581298828125,304.1678771972656,0.6697014570236206,0.2160074263811111,0.1999616622924804,293.4047241210937,297.1499938964844,293.1499938964844,0.2641644775867462,-5228.39013671875,304.1824645996094,0.7781681418418884,0.3422175645828247,0.3302086591720581,293.224609375,297.1499938964844,293.1499938964844,0.385566771030426,-5209.37255859375,304.1585388183594,0.8586131930351257,0.467037171125412,0.3296099007129669,293.2265319824219,297.1499938964844,293.1499938964844,0.4504093527793884,-7965.92724609375,304.15924072265625,0.8946359157562256,0.5285378098487854,0.5039964914321899,293.2333374023437,297.1499938964844,293.1499938964844,0.0155693730339407,-3862.28857421875,303.8935241699219,0.3760464191436767,0.050000000745058,0.2495424747467041,291.08367919921875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0843811035156,1.0,0.4458315670490265,0.6520867347717285,0.6520867347717285,1.0,1.0,-1.93645977973938,0.8101718425750732,1.1262879371643066,0.3617996573448181,0.0,0.0,0.7145187854766846,155.757080078125,160.0,7.181402206420898,-23204.990234375,925.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196655273437,310.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32818.13671875,33120.0,0.0,0.0,0.519940197467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550924062728882,1.3551132678985596,-2.0834066162933595e-05,0.0,0.0005276731681078,0.0,0.0,346.30487060546875,0.0,0.0,0.0,0.8018460869789124,4.0,0.0,1.0
378480,293.3222961425781,297.1499938964844,293.1499938964844,0.1495924443006515,-3162.581298828125,304.1678771972656,0.6697014570236206,0.2160074263811111,0.1999616622924804,293.4047241210937,297.1499938964844,293.1499938964844,0.2641644775867462,-5228.39013671875,304.1824645996094,0.7781681418418884,0.3422175645828247,0.3302086591720581,293.224609375,297.1499938964844,293.1499938964844,0.385566771030426,-5209.37255859375,304.1585388183594,0.8586131930351257,0.467037171125412,0.3296099007129669,293.2265319824219,297.1499938964844,293.1499938964844,0.4504093527793884,-7965.92724609375,304.15924072265625,0.8946359157562256,0.5285378098487854,0.5039964914321899,293.2333374023437,297.1499938964844,293.1499938964844,0.0155693730339407,-3862.28857421875,303.8935241699219,0.3760464191436767,0.050000000745058,0.2495424747467041,291.08367919921875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0843811035156,1.0,0.4458315670490265,0.6520867347717285,0.6520867347717285,1.0,1.0,-1.93645977973938,0.8101718425750732,1.1262879371643066,0.3617996573448181,0.0,0.0,0.7145187854766846,155.757080078125,160.0,7.181402206420898,-23204.990234375,925.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196655273437,310.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32818.13671875,33120.0,0.0,0.0,0.519940197467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550924062728882,1.3551132678985596,-2.0834066162933595e-05,0.0,0.0005276731681078,0.0,0.0,346.30487060546875,0.0,0.0,0.0,0.8018460869789124,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1459814012050628,-3101.199462890625,304.1679382324219,0.662473201751709,0.2117465436458587,0.1962560266256332,293.4086608886719,297.1499938964844,293.1499938964844,0.2571833729743957,-5118.3935546875,304.1832580566406,0.7695538401603699,0.3349677324295044,0.3235318958759308,293.2250061035156,297.1499938964844,293.1499938964844,0.3833133280277252,-5185.04248046875,304.159423828125,0.8540380001068115,0.4650673270225525,0.3283427953720093,293.2273864746094,297.1499938964844,293.1499938964844,0.4478909373283386,-7930.3525390625,304.16033935546875,0.8896880745887756,0.5264289379119873,0.5021544098854065,293.236572265625,297.1499938964844,293.1499938964844,0.0155021464452147,-3856.92431640625,303.8556823730469,0.3738313019275665,0.050000000745058,0.2501658797264099,291.09539794921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0961608886719,1.0,0.4464620053768158,0.6566765904426575,0.6566765904426575,1.0,1.0,-1.9210071563720703,0.8053755760192871,1.1156315803527832,0.3604541718959808,0.0,0.0,0.7210280299186707,158.70948791503906,163.0,14.144405364990234,-23047.28125,921.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9812316894531,309.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32868.66796875,32040.0,0.0,0.0,0.5185416340827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379754900932312,1.379776120185852,-2.1255073079373688e-05,0.0,0.0005262538325041,0.0,0.0,361.2538146972656,0.0,0.0,0.0,0.7976668477058411,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1459814012050628,-3101.199462890625,304.1679382324219,0.662473201751709,0.2117465436458587,0.1962560266256332,293.4086608886719,297.1499938964844,293.1499938964844,0.2571833729743957,-5118.3935546875,304.1832580566406,0.7695538401603699,0.3349677324295044,0.3235318958759308,293.2250061035156,297.1499938964844,293.1499938964844,0.3833133280277252,-5185.04248046875,304.159423828125,0.8540380001068115,0.4650673270225525,0.3283427953720093,293.2273864746094,297.1499938964844,293.1499938964844,0.4478909373283386,-7930.3525390625,304.16033935546875,0.8896880745887756,0.5264289379119873,0.5021544098854065,293.236572265625,297.1499938964844,293.1499938964844,0.0155021464452147,-3856.92431640625,303.8556823730469,0.3738313019275665,0.050000000745058,0.2501658797264099,291.09539794921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0961608886719,1.0,0.4464620053768158,0.6566765904426575,0.6566765904426575,1.0,1.0,-1.9210071563720703,0.8053755760192871,1.1156315803527832,0.3604541718959808,0.0,0.0,0.7210280299186707,158.70948791503906,163.0,14.144405364990234,-23047.28125,921.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9812316894531,309.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32868.66796875,32040.0,0.0,0.0,0.5185416340827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379754900932312,1.379776120185852,-2.1255073079373688e-05,0.0,0.0005262538325041,0.0,0.0,361.2538146972656,0.0,0.0,0.0,0.7976668477058411,4.0,0.0,1.0
378660,293.32110595703125,297.1499938964844,293.1499938964844,0.1425899714231491,-3043.500732421875,304.1676330566406,0.6554864645004272,0.2075323164463043,0.1925981789827346,293.41241455078125,297.1499938964844,293.1499938964844,0.2504620850086212,-5012.2490234375,304.1834411621094,0.7610805630683899,0.3276538252830505,0.3168008327484131,293.2253112792969,297.1499938964844,293.1499938964844,0.3814639747142792,-5165.39453125,304.1594543457031,0.8496055006980896,0.4631062746047973,0.3270799219608307,293.22808837890625,297.1499938964844,293.1499938964844,0.4458319842815399,-7901.77490234375,304.1604309082031,0.8848567605018616,0.5243253707885742,0.5003140568733215,293.23956298828125,297.1499938964844,293.1499938964844,0.0154536245390772,-3855.09521484375,303.8171081542969,0.371676504611969,0.050000000745058,0.2507914006710052,291.0943603515625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.0957946777344,1.0,0.4471079707145691,0.6614594459533691,0.6614594459533691,1.0,1.0,-1.905556559562683,0.8005637526512146,1.1049928665161133,0.3590911030769348,0.0,0.0,0.7289153337478638,161.67677307128906,151.0,11.07624340057373,-22863.28125,917.3706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050231933594,309.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,31822.423828125,32040.0,0.0,0.0,0.5173448920249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898818492889404,1.3899030685424805,-2.118878546752967e-05,0.0,0.0005250392714515,0.0,0.0,364.4863586425781,0.0,0.0,0.0,0.8146355152130127,4.0,0.0,1.0
378720,293.32110595703125,297.1499938964844,293.1499938964844,0.1425899714231491,-3043.500732421875,304.1676330566406,0.6554864645004272,0.2075323164463043,0.1925981789827346,293.41241455078125,297.1499938964844,293.1499938964844,0.2504620850086212,-5012.2490234375,304.1834411621094,0.7610805630683899,0.3276538252830505,0.3168008327484131,293.2253112792969,297.1499938964844,293.1499938964844,0.3814639747142792,-5165.39453125,304.1594543457031,0.8496055006980896,0.4631062746047973,0.3270799219608307,293.22808837890625,297.1499938964844,293.1499938964844,0.4458319842815399,-7901.77490234375,304.1604309082031,0.8848567605018616,0.5243253707885742,0.5003140568733215,293.23956298828125,297.1499938964844,293.1499938964844,0.0154536245390772,-3855.09521484375,303.8171081542969,0.371676504611969,0.050000000745058,0.2507914006710052,291.0943603515625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.0957946777344,1.0,0.4471079707145691,0.6614594459533691,0.6614594459533691,1.0,1.0,-1.905556559562683,0.8005637526512146,1.1049928665161133,0.3590911030769348,0.0,0.0,0.7289153337478638,161.67677307128906,151.0,11.07624340057373,-22863.28125,917.3706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050231933594,309.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,31822.423828125,32040.0,0.0,0.0,0.5173448920249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898818492889404,1.3899030685424805,-2.118878546752967e-05,0.0,0.0005250392714515,0.0,0.0,364.4863586425781,0.0,0.0,0.0,0.8146355152130127,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1387068331241607,-2976.496826171875,304.1682434082031,0.6526519060134888,0.2032414078712463,0.1886926442384719,293.4169006347656,297.1499938964844,293.1499938964844,0.2428929507732391,-4891.1162109375,304.1849060058594,0.7573031187057495,0.3201000690460205,0.3096724152565002,293.2254943847656,297.1499938964844,293.1499938964844,0.3786144554615021,-5134.31298828125,304.1610412597656,0.8505001664161682,0.4611602425575256,0.3256651759147644,293.2286682128906,297.1499938964844,293.1499938964844,0.4426323175430298,-7856.1474609375,304.1622619628906,0.8859137892723083,0.5222273468971252,0.4982618689537048,293.2421875,297.1499938964844,293.1499938964844,0.0152562474831938,-3830.56640625,303.7795104980469,0.3730150461196899,0.050000000745058,0.2504021525382995,291.1181030273437,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1195983886719,1.0,0.4429072141647339,0.6665964126586914,0.6665964126586914,1.0,1.0,-1.887678503990173,0.794672429561615,1.0930061340332031,0.3571953177452087,0.0,0.0,0.731593132019043,159.173095703125,139.0,26.74359130859375,-22703.572265625,893.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,309.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,31913.54296875,32040.0,0.0,0.0,0.5163756012916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041904211044312,1.4042118787765503,-2.1452164219226688e-05,0.0,0.000524055561982,0.0,0.0,373.6304626464844,0.0,0.0,0.0,0.8208386301994324,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1387068331241607,-2976.496826171875,304.1682434082031,0.6526519060134888,0.2032414078712463,0.1886926442384719,293.4169006347656,297.1499938964844,293.1499938964844,0.2428929507732391,-4891.1162109375,304.1849060058594,0.7573031187057495,0.3201000690460205,0.3096724152565002,293.2254943847656,297.1499938964844,293.1499938964844,0.3786144554615021,-5134.31298828125,304.1610412597656,0.8505001664161682,0.4611602425575256,0.3256651759147644,293.2286682128906,297.1499938964844,293.1499938964844,0.4426323175430298,-7856.1474609375,304.1622619628906,0.8859137892723083,0.5222273468971252,0.4982618689537048,293.2421875,297.1499938964844,293.1499938964844,0.0152562474831938,-3830.56640625,303.7795104980469,0.3730150461196899,0.050000000745058,0.2504021525382995,291.1181030273437,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1195983886719,1.0,0.4429072141647339,0.6665964126586914,0.6665964126586914,1.0,1.0,-1.887678503990173,0.794672429561615,1.0930061340332031,0.3571953177452087,0.0,0.0,0.731593132019043,159.173095703125,139.0,26.74359130859375,-22703.572265625,893.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,309.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,31913.54296875,32040.0,0.0,0.0,0.5163756012916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041904211044312,1.4042118787765503,-2.1452164219226688e-05,0.0,0.000524055561982,0.0,0.0,373.6304626464844,0.0,0.0,0.0,0.8208386301994324,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367173939943313,-2942.013427734375,304.1685485839844,0.6523486375808716,0.2011147141456604,0.1866811364889145,293.4191589355469,297.1499938964844,293.1499938964844,0.2389962077140808,-4828.435546875,304.1856384277344,0.7566435933113098,0.3162723779678345,0.3059794008731842,293.2254638671875,297.1499938964844,293.1499938964844,0.3771220445632934,-5118.06103515625,304.1617431640625,0.8524438738822937,0.4602108299732208,0.3249282240867615,293.2288513183594,297.1499938964844,293.1499938964844,0.4409516155719757,-7832.23486328125,304.1630859375,0.888092577457428,0.521196186542511,0.4971904158592224,293.2432861328125,297.1499938964844,293.1499938964844,0.0151289124041795,-3814.039306640625,303.76104736328125,0.3746643662452698,0.050000000745058,0.24993197619915,291.13055419921875,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.34722900390625,291.13214111328125,1.0,0.4397037327289581,0.6692975163459778,0.6692975163459778,1.0,1.0,-1.8780927658081048,0.7914424538612366,1.0866503715515137,0.3560917377471924,0.0,0.0,0.7316437363624573,156.43634033203125,139.0,30.65946578979492,-22613.193359375,876.2778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62115478515625,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,31973.1171875,30960.0,0.0,0.0,0.5158647894859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069236516952517,1.4069451093673706,-2.1512294551939704e-05,0.0,0.0005235372227616,0.0,0.0,375.5173034667969,0.0,0.0,0.0,0.8070259690284729,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1348915547132492,-2910.532470703125,304.1684875488281,0.6526151299476624,0.1990234851837158,0.1846706420183181,293.4213256835937,297.1499938964844,293.1499938964844,0.2353491634130478,-4769.95556640625,304.185791015625,0.7565889954566956,0.3124415874481201,0.3022478520870209,293.2253112792969,297.1499938964844,293.1499938964844,0.3760437369346618,-5106.6484375,304.1615600585937,0.8551509976387024,0.4592821598052978,0.3241843581199646,293.2289123535156,297.1499938964844,293.1499938964844,0.4397470653057098,-7815.615234375,304.1628723144531,0.8911018967628479,0.5201831459999084,0.4961065649986267,293.2442321777344,297.1499938964844,293.1499938964844,0.0150099778547883,-3799.614013671875,303.74237060546875,0.3768057525157928,0.050000000745058,0.2493374049663543,291.1302490234375,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.348876953125,291.1304016113281,1.0,0.4359529018402099,0.6720788478851318,0.6720788478851318,1.0,1.0,-1.8682893514633176,0.7881134748458862,1.0801758766174316,0.3549329936504364,0.0,0.0,0.7328760027885437,153.03163146972656,127.0,14.473255157470703,-22468.599609375,856.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,309.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,31078.9765625,30960.0,0.0,0.0,0.515190839767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931845426559448,1.393205642700195,-2.1076470147818327e-05,0.0,0.0005228531663306,0.0,0.0,364.3992614746094,0.0,0.0,0.0,0.8137569427490234,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1309661865234375,-2841.964111328125,304.1688537597656,0.6546136736869812,0.1949560642242431,0.1806976199150085,293.42510986328125,297.1499938964844,293.1499938964844,0.227461963891983,-4641.98046875,304.18701171875,0.7579947710037231,0.3047941327095032,0.29473477602005,293.2248229980469,297.1499938964844,293.1499938964844,0.3729513883590698,-5072.92724609375,304.1628723144531,0.8625588417053223,0.4574744403362274,0.3226947784423828,293.22882080078125,297.1499938964844,293.1499938964844,0.4362470507621765,-7765.77392578125,304.1644592285156,0.8992368578910828,0.5182004570960999,0.4939302206039428,293.2456970214844,297.1499938964844,293.1499938964844,0.014707701280713,-3758.512451171875,303.70672607421875,0.3823387622833252,0.050000000745058,0.2478784620761871,291.156982421875,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.1589050292969,1.0,0.4272138476371765,0.6778387427330017,0.6778387427330017,1.0,1.0,-1.8483433723449707,0.781278133392334,1.0670652389526367,0.3525043427944183,0.0,0.0,0.73041832447052,144.77830505371094,115.0,33.99139404296875,-22302.896484375,814.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834655761719,309.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,31038.751953125,30960.0,0.0,0.0,0.513579249382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906947374343872,1.390715718269348,-2.1025283786002547e-05,0.0,0.0005212176474742,0.0,0.0,362.7525939941406,0.0,0.0,0.0,0.8122152090072632,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1309661865234375,-2841.964111328125,304.1688537597656,0.6546136736869812,0.1949560642242431,0.1806976199150085,293.42510986328125,297.1499938964844,293.1499938964844,0.227461963891983,-4641.98046875,304.18701171875,0.7579947710037231,0.3047941327095032,0.29473477602005,293.2248229980469,297.1499938964844,293.1499938964844,0.3729513883590698,-5072.92724609375,304.1628723144531,0.8625588417053223,0.4574744403362274,0.3226947784423828,293.22882080078125,297.1499938964844,293.1499938964844,0.4362470507621765,-7765.77392578125,304.1644592285156,0.8992368578910828,0.5182004570960999,0.4939302206039428,293.2456970214844,297.1499938964844,293.1499938964844,0.014707701280713,-3758.512451171875,303.70672607421875,0.3823387622833252,0.050000000745058,0.2478784620761871,291.156982421875,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.1589050292969,1.0,0.4272138476371765,0.6778387427330017,0.6778387427330017,1.0,1.0,-1.8483433723449707,0.781278133392334,1.0670652389526367,0.3525043427944183,0.0,0.0,0.73041832447052,144.77830505371094,115.0,33.99139404296875,-22302.896484375,814.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834655761719,309.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,31038.751953125,30960.0,0.0,0.0,0.513579249382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906947374343872,1.390715718269348,-2.1025283786002547e-05,0.0,0.0005212176474742,0.0,0.0,362.7525939941406,0.0,0.0,0.0,0.8122152090072632,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271530538797378,-2774.986328125,304.1689147949219,0.6583167910575867,0.1910350024700164,0.1768101751804351,293.4283447265625,297.1499938964844,293.1499938964844,0.2196222394704818,-4513.95166015625,304.1877136230469,0.7611069679260254,0.2971729040145874,0.2871933281421661,293.2241516113281,297.1499938964844,293.1499938964844,0.3698471188545227,-5039.1845703125,304.16375732421875,0.8723440766334534,0.4557147026062011,0.3212029337882995,293.22857666015625,297.1499938964844,293.1499938964844,0.4327185153961181,-7715.736328125,304.1654968261719,0.9100795984268188,0.5162578225135803,0.4917427599430084,293.2467041015625,297.1499938964844,293.1499938964844,0.0143913952633738,-3714.364013671875,303.6719970703125,0.3892981708049774,0.050000000745058,0.2461843192577362,291.1844482421875,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.18609619140625,1.0,0.417287528514862,0.6838908195495605,0.6838908195495605,1.0,1.0,-1.8281679153442385,0.7743097543716431,1.0538581609725952,0.3499838411808014,0.0,0.0,0.7239366173744202,135.26988220214844,103.0,36.228660583496094,-22103.412109375,767.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31161.78515625,29880.0,0.0,0.0,0.5114871263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373533844947815,1.3735547065734863,-2.076505006698426e-05,0.0,0.0005190944066271,0.0,0.0,352.6693115234375,0.0,0.0,0.0,0.7895834445953369,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271530538797378,-2774.986328125,304.1689147949219,0.6583167910575867,0.1910350024700164,0.1768101751804351,293.4283447265625,297.1499938964844,293.1499938964844,0.2196222394704818,-4513.95166015625,304.1877136230469,0.7611069679260254,0.2971729040145874,0.2871933281421661,293.2241516113281,297.1499938964844,293.1499938964844,0.3698471188545227,-5039.1845703125,304.16375732421875,0.8723440766334534,0.4557147026062011,0.3212029337882995,293.22857666015625,297.1499938964844,293.1499938964844,0.4327185153961181,-7715.736328125,304.1654968261719,0.9100795984268188,0.5162578225135803,0.4917427599430084,293.2467041015625,297.1499938964844,293.1499938964844,0.0143913952633738,-3714.364013671875,303.6719970703125,0.3892981708049774,0.050000000745058,0.2461843192577362,291.1844482421875,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.18609619140625,1.0,0.417287528514862,0.6838908195495605,0.6838908195495605,1.0,1.0,-1.8281679153442385,0.7743097543716431,1.0538581609725952,0.3499838411808014,0.0,0.0,0.7239366173744202,135.26988220214844,103.0,36.228660583496094,-22103.412109375,767.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31161.78515625,29880.0,0.0,0.0,0.5114871263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373533844947815,1.3735547065734863,-2.076505006698426e-05,0.0,0.0005190944066271,0.0,0.0,352.6693115234375,0.0,0.0,0.0,0.7895834445953369,4.0,0.0,1.0
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1236694753170013,-2713.77978515625,304.1684265136719,0.6636548638343811,0.1872513741254806,0.1730195730924606,293.4309997558594,297.1499938964844,293.1499938964844,0.2122213691473007,-4392.70703125,304.1875,0.7658076286315918,0.2895823717117309,0.2796496748924255,293.2232666015625,297.1499938964844,293.1499938964844,0.3673871159553528,-5012.90087890625,304.163330078125,0.8844472169876099,0.4540128111839294,0.3197278976440429,293.2280578613281,297.1499938964844,293.1499938964844,0.4299265146255493,-7676.8759765625,304.1650390625,0.9243682622909546,0.5143694877624512,0.4895736575126648,293.2472839355469,297.1499938964844,293.1499938964844,0.0140985818579792,-3674.197509765625,303.6373291015625,0.3968404531478882,0.050000000745058,0.2443499565124511,291.19207763671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.1938781738281,1.0,0.4065239131450653,0.6902433037757874,0.6902433037757874,1.0,1.0,-1.807979941368103,0.767300546169281,1.0406793355941772,0.3474170267581939,0.0,0.0,0.7180831432342529,125.01876068115234,91.0,24.20553398132324,-21860.537109375,720.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,309.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30151.169921875,29880.0,0.0,0.0,0.5085555911064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3372377157211304,1.3372576236724854,-1.993902333197184e-05,0.0,0.0005161192384548,0.0,0.0,328.557373046875,0.0,0.0,0.0,0.7860361337661743,4.0,0.0,1.0
