time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1236694753170013,-2713.77978515625,304.1684265136719,0.6636548638343811,0.1872513741254806,0.1730195730924606,293.4309997558594,297.1499938964844,293.1499938964844,0.2122213691473007,-4392.70703125,304.1875,0.7658076286315918,0.2895823717117309,0.2796496748924255,293.2232666015625,297.1499938964844,293.1499938964844,0.3673871159553528,-5012.90087890625,304.163330078125,0.8844472169876099,0.4540128111839294,0.3197278976440429,293.2280578613281,297.1499938964844,293.1499938964844,0.4299265146255493,-7676.8759765625,304.1650390625,0.9243682622909546,0.5143694877624512,0.4895736575126648,293.2472839355469,297.1499938964844,293.1499938964844,0.0140985818579792,-3674.197509765625,303.6373291015625,0.3968404531478882,0.050000000745058,0.2443499565124511,291.19207763671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.1938781738281,1.0,0.4065239131450653,0.6902433037757874,0.6902433037757874,1.0,1.0,-1.807979941368103,0.767300546169281,1.0406793355941772,0.3474170267581939,0.0,0.0,0.7180831432342529,125.01876068115234,91.0,24.20553398132324,-21860.537109375,720.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,309.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30151.169921875,29880.0,0.0,0.0,0.5085555911064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3372377157211304,1.3372576236724854,-1.993902333197184e-05,0.0,0.0005161192384548,0.0,0.0,328.557373046875,0.0,0.0,0.0,0.7860361337661743,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1201298236846923,-2650.915771484375,304.1681823730469,0.670734167098999,0.1835927367210388,0.1693273782730102,293.4331970214844,297.1499938964844,293.1499938964844,0.2045994997024536,-4266.45751953125,304.18768310546875,0.7721713781356812,0.2820124626159668,0.2721099257469177,293.22235107421875,297.1499938964844,293.1499938964844,0.3644472956657409,-4980.98193359375,304.16375732421875,0.8989546895027161,0.4523447453975677,0.3182688653469085,293.2274780273437,297.1499938964844,293.1499938964844,0.4265699982643127,-7629.369140625,304.16558837890625,0.9415630102157592,0.5125110745429993,0.4874229431152344,293.2475280761719,297.1499938964844,293.1499938964844,0.0137857468798756,-3628.643310546875,303.6040954589844,0.4047485888004303,0.050000000745058,0.2424339801073074,291.2162170410156,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541564941406,291.21746826171875,1.0,0.39512500166893,0.6969158053398132,0.6969158053398132,1.0,1.0,-1.7878583669662476,0.7602825164794922,1.0275758504867554,0.3448199033737182,0.0,0.0,0.7075189352035522,114.3395004272461,79.0,28.44180488586425,-21650.201171875,672.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192443847656,309.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30229.5234375,29880.0,0.0,0.0,0.5049705505371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305899143218994,1.305918574333191,-1.945374606293626e-05,0.0,0.0005124809104017,0.0,0.0,311.1835021972656,0.0,0.0,0.0,0.7721775770187378,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1201298236846923,-2650.915771484375,304.1681823730469,0.670734167098999,0.1835927367210388,0.1693273782730102,293.4331970214844,297.1499938964844,293.1499938964844,0.2045994997024536,-4266.45751953125,304.18768310546875,0.7721713781356812,0.2820124626159668,0.2721099257469177,293.22235107421875,297.1499938964844,293.1499938964844,0.3644472956657409,-4980.98193359375,304.16375732421875,0.8989546895027161,0.4523447453975677,0.3182688653469085,293.2274780273437,297.1499938964844,293.1499938964844,0.4265699982643127,-7629.369140625,304.16558837890625,0.9415630102157592,0.5125110745429993,0.4874229431152344,293.2475280761719,297.1499938964844,293.1499938964844,0.0137857468798756,-3628.643310546875,303.6040954589844,0.4047485888004303,0.050000000745058,0.2424339801073074,291.2162170410156,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541564941406,291.21746826171875,1.0,0.39512500166893,0.6969158053398132,0.6969158053398132,1.0,1.0,-1.7878583669662476,0.7602825164794922,1.0275758504867554,0.3448199033737182,0.0,0.0,0.7075189352035522,114.3395004272461,79.0,28.44180488586425,-21650.201171875,672.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192443847656,309.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30229.5234375,29880.0,0.0,0.0,0.5049705505371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305899143218994,1.305918574333191,-1.945374606293626e-05,0.0,0.0005124809104017,0.0,0.0,311.1835021972656,0.0,0.0,0.0,0.7721775770187378,4.0,0.0,1.0
379500,293.31109619140625,297.1499938964844,293.1499938964844,0.1184383332729339,-2620.795654296875,304.1679382324219,0.6750043034553528,0.1818085014820099,0.1675182431936264,293.4341735839844,297.1499938964844,293.1499938964844,0.2008791714906692,-4204.5517578125,304.1875915527344,0.7760509848594666,0.2782346606254577,0.2683423161506653,293.22186279296875,297.1499938964844,293.1499938964844,0.3630892336368561,-4966.31640625,304.1637268066406,0.9072915315628052,0.4515234529972076,0.3175445795059204,293.2271423339844,297.1499938964844,293.1499938964844,0.4250179827213287,-7607.53515625,304.16558837890625,0.9509691596031188,0.5115932822227478,0.4863532483577728,293.24755859375,297.1499938964844,293.1499938964844,0.0136356893926858,-3606.689208984375,303.5876159667969,0.4091082215309143,0.050000000745058,0.2414570152759552,291.2249450683594,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2259826660156,1.0,0.3892247080802917,0.7003796100616455,0.7003796100616455,1.0,1.0,-1.7778351306915283,0.7567750215530396,1.0210601091384888,0.3435118198394775,0.0,0.0,0.7016379237174988,108.90174102783205,79.0,25.961782455444336,-21536.546875,648.5354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88531494140625,309.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,30262.662109375,28800.0,0.0,0.0,0.5029048323631287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873083353042605,1.287327527999878,-1.916848668770399e-05,0.0,0.0005103844450786,0.0,0.0,301.1702880859375,0.0,0.0,0.0,0.7490751147270203,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1169335395097732,-2594.206787109375,304.1674194335937,0.6798216104507446,0.1800538301467895,0.1657335609197616,293.43505859375,297.1499938964844,293.1499938964844,0.1974493712186813,-4147.6572265625,304.1869812011719,0.7804586887359619,0.27446249127388,0.2645771205425262,293.2213439941406,297.1499938964844,293.1499938964844,0.3622289299964905,-4957.45849609375,304.16278076171875,0.91701740026474,0.4507141709327698,0.3168256282806396,293.2267761230469,297.1499938964844,293.1499938964844,0.4240416884422302,-7594.48583984375,304.1645202636719,0.9607402682304382,0.5106873512268066,0.4852902293205261,293.2475280761719,297.1499938964844,293.1499938964844,0.0135065279901027,-3589.04052734375,303.570556640625,0.4139328896999359,0.050000000745058,0.2404717206954956,291.2186889648437,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2177429199219,1.0,0.3832040131092071,0.7039316296577454,0.7039316296577454,1.0,1.0,-1.7678486108779907,0.7532731294631958,1.014575481414795,0.3421993553638458,0.0,0.0,0.6975449323654175,103.42172241210938,67.0,2.728994607925415,-21367.501953125,624.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9656677246094,309.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,29325.78125,28800.0,0.0,0.0,0.5005521178245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546799182891846,1.254698395729065,-1.845295264502056e-05,0.0,0.000507996766828,0.0,0.0,281.618408203125,0.0,0.0,0.0,0.7475646734237671,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.1137421950697898,-2537.029052734375,304.1669311523437,0.6913517117500305,0.1766300797462463,0.1622392833232879,293.43658447265625,297.1499938964844,293.1499938964844,0.1902015507221222,-4025.91259765625,304.186767578125,0.7911393046379089,0.2669315934181213,0.2570571303367615,293.22027587890625,297.1499938964844,293.1499938964844,0.3597436845302582,-4930.6005859375,304.1626892089844,0.9400609135627748,0.4491209983825683,0.3154078125953674,293.2260131835937,297.1499938964844,293.1499938964844,0.42120161652565,-7554.4912109375,304.1644287109375,0.980806529521942,0.5089002847671509,0.4831912517547607,293.2473449707031,297.1499938964844,293.1499938964844,0.0132211400195956,-3546.56591796875,303.5380249023437,0.4257047474384308,0.050000000745058,0.2384839057922363,291.22998046875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.354736328125,291.2308349609375,1.0,0.3708212077617645,0.7113166451454163,0.7113166451454163,1.0,1.0,-1.7480143308639526,0.7462981343269348,1.001716136932373,0.339568018913269,0.0,0.0,0.686394453048706,92.37730407714844,55.0,14.955322265625,-21162.259765625,578.0291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,309.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29196.107421875,28800.0,0.0,0.0,0.4953417778015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220016360282898,1.22003436088562,-1.790271926438436e-05,0.0,0.0005027089500799,0.0,0.0,263.9511108398437,0.0,0.0,0.0,0.7321821451187134,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.1137421950697898,-2537.029052734375,304.1669311523437,0.6913517117500305,0.1766300797462463,0.1622392833232879,293.43658447265625,297.1499938964844,293.1499938964844,0.1902015507221222,-4025.91259765625,304.186767578125,0.7911393046379089,0.2669315934181213,0.2570571303367615,293.22027587890625,297.1499938964844,293.1499938964844,0.3597436845302582,-4930.6005859375,304.1626892089844,0.9400609135627748,0.4491209983825683,0.3154078125953674,293.2260131835937,297.1499938964844,293.1499938964844,0.42120161652565,-7554.4912109375,304.1644287109375,0.980806529521942,0.5089002847671509,0.4831912517547607,293.2473449707031,297.1499938964844,293.1499938964844,0.0132211400195956,-3546.56591796875,303.5380249023437,0.4257047474384308,0.050000000745058,0.2384839057922363,291.22998046875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.354736328125,291.2308349609375,1.0,0.3708212077617645,0.7113166451454163,0.7113166451454163,1.0,1.0,-1.7480143308639526,0.7462981343269348,1.001716136932373,0.339568018913269,0.0,0.0,0.686394453048706,92.37730407714844,55.0,14.955322265625,-21162.259765625,578.0291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,309.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29196.107421875,28800.0,0.0,0.0,0.4953417778015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220016360282898,1.22003436088562,-1.790271926438436e-05,0.0,0.0005027089500799,0.0,0.0,263.9511108398437,0.0,0.0,0.0,0.7321821451187134,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1107019484043121,-2482.312255859375,304.1663513183594,0.705618143081665,0.1733203083276748,0.1588481664657592,293.4378356933594,297.1499938964844,293.1499938964844,0.1831034719944,-3905.792236328125,304.18634033203125,0.8045730590820312,0.2594190239906311,0.249553695321083,293.21923828125,297.1499938964844,293.1499938964844,0.3574081063270569,-4905.451171875,304.162353515625,0.9656575322151184,0.4475508332252502,0.3140066862106323,293.22509765625,297.1499938964844,293.1499938964844,0.4175327718257904,-7501.2802734375,304.166015625,0.9990000128746032,0.5071582198143005,0.479984313249588,293.2469787597656,297.1499938964844,293.1499938964844,0.0129501204937696,-3505.74365234375,303.50592041015625,0.4414550065994262,0.050000000745058,0.2365129739046096,291.2383728027344,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.3547668457031,291.2387084960937,1.0,0.3579637408256531,0.7191874980926514,0.7191874980926514,1.0,1.0,-1.7271184921264648,0.7387717366218567,0.9883467555046082,0.3367184698581695,0.0,0.0,0.6739679574966431,81.40927124023438,58.0,11.405667304992676,-20912.220703125,531.7135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28717041015625,310.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,29215.326171875,27720.0,0.0,0.0,0.4895142912864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793174743652344,1.1793347597122192,-1.7314085198449902e-05,0.0,0.0004967947606928,0.0,0.0,244.66981506347656,0.0,0.0,0.0,0.6998520493507385,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1107019484043121,-2482.312255859375,304.1663513183594,0.705618143081665,0.1733203083276748,0.1588481664657592,293.4378356933594,297.1499938964844,293.1499938964844,0.1831034719944,-3905.792236328125,304.18634033203125,0.8045730590820312,0.2594190239906311,0.249553695321083,293.21923828125,297.1499938964844,293.1499938964844,0.3574081063270569,-4905.451171875,304.162353515625,0.9656575322151184,0.4475508332252502,0.3140066862106323,293.22509765625,297.1499938964844,293.1499938964844,0.4175327718257904,-7501.2802734375,304.166015625,0.9990000128746032,0.5071582198143005,0.479984313249588,293.2469787597656,297.1499938964844,293.1499938964844,0.0129501204937696,-3505.74365234375,303.50592041015625,0.4414550065994262,0.050000000745058,0.2365129739046096,291.2383728027344,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.3547668457031,291.2387084960937,1.0,0.3579637408256531,0.7191874980926514,0.7191874980926514,1.0,1.0,-1.7271184921264648,0.7387717366218567,0.9883467555046082,0.3367184698581695,0.0,0.0,0.6739679574966431,81.40927124023438,58.0,11.405667304992676,-20912.220703125,531.7135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28717041015625,310.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,29215.326171875,27720.0,0.0,0.0,0.4895142912864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793174743652344,1.1793347597122192,-1.7314085198449902e-05,0.0,0.0004967947606928,0.0,0.0,244.66981506347656,0.0,0.0,0.0,0.6998520493507385,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1079566031694412,-2432.6484375,304.1654968261719,0.7100231647491455,0.1700888872146606,0.1557798832654953,293.4388732910156,297.1499938964844,293.1499938964844,0.1763083785772323,-3789.875,304.1855773925781,0.8067353963851929,0.2519167065620422,0.2423159033060073,293.2182922363281,297.1499938964844,293.1499938964844,0.3553512096405029,-4883.3359375,304.1617431640625,0.9761398434638976,0.4459906220436096,0.3128054440021515,293.2088623046875,297.1499938964844,293.1499938964844,0.4002911746501922,-7245.462890625,304.1888732910156,0.9990000128746032,0.5085039138793945,0.4630691111087799,293.2464294433594,297.1499938964844,293.1499938964844,0.0127894058823585,-3482.06103515625,303.4742431640625,0.4497716128826141,0.050000000745058,0.2356830388307571,291.245849609375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2479248046875,1.0,0.3491950929164886,0.7285061478614807,0.7285061478614807,1.0,1.0,-1.6921173334121704,0.724952220916748,0.9671650528907776,0.330307275056839,0.0,0.0,0.6612333655357361,76.23383331298828,61.0,20.35817527770996,-20506.67578125,494.4839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,310.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,28191.98046875,27720.0,0.0,0.0,0.4825946986675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250898838043213,1.1251062154769895,-1.632382372918073e-05,0.0,0.0004897722392342,0.0,0.0,218.2127227783203,0.0,0.0,0.0,0.6889649629592896,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1079566031694412,-2432.6484375,304.1654968261719,0.7100231647491455,0.1700888872146606,0.1557798832654953,293.4388732910156,297.1499938964844,293.1499938964844,0.1763083785772323,-3789.875,304.1855773925781,0.8067353963851929,0.2519167065620422,0.2423159033060073,293.2182922363281,297.1499938964844,293.1499938964844,0.3553512096405029,-4883.3359375,304.1617431640625,0.9761398434638976,0.4459906220436096,0.3128054440021515,293.2088623046875,297.1499938964844,293.1499938964844,0.4002911746501922,-7245.462890625,304.1888732910156,0.9990000128746032,0.5085039138793945,0.4630691111087799,293.2464294433594,297.1499938964844,293.1499938964844,0.0127894058823585,-3482.06103515625,303.4742431640625,0.4497716128826141,0.050000000745058,0.2356830388307571,291.245849609375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2479248046875,1.0,0.3491950929164886,0.7285061478614807,0.7285061478614807,1.0,1.0,-1.6921173334121704,0.724952220916748,0.9671650528907776,0.330307275056839,0.0,0.0,0.6612333655357361,76.23383331298828,61.0,20.35817527770996,-20506.67578125,494.4839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,310.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,28191.98046875,27720.0,0.0,0.0,0.4825946986675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250898838043213,1.1251062154769895,-1.632382372918073e-05,0.0,0.0004897722392342,0.0,0.0,218.2127227783203,0.0,0.0,0.0,0.6889649629592896,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1052263379096984,-2382.865234375,304.1648864746094,0.7105554938316345,0.1668380200862884,0.1527707725763321,293.440185546875,297.1499938964844,293.1499938964844,0.1694936901330948,-3672.46240234375,304.18505859375,0.8043702244758606,0.2443299442529678,0.2350818067789077,293.21795654296875,297.1499938964844,293.1499938964844,0.3531039953231811,-4858.95751953125,304.1615295410156,0.9813937544822692,0.4443334639072418,0.3115989565849304,293.1832580566406,297.1499938964844,293.1499938964844,0.3890679180622101,-7083.82421875,304.19415283203125,0.9990000128746032,0.5121973156929016,0.4531309008598327,293.2460632324219,297.1499938964844,293.1499938964844,0.0126570258289575,-3462.2177734375,303.4427185058594,0.4548394381999969,0.050000000745058,0.2352285236120224,291.26129150390625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.26129150390625,1.0,0.3432808518409729,0.7382737398147583,0.7382737398147583,1.0,1.0,-1.6656888723373413,0.7149597406387329,0.9507291316986084,0.326079785823822,0.0,0.0,0.6450044512748718,73.26144409179688,64.0,14.088274955749512,-20170.1953125,469.9888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6962280273437,310.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,28226.6640625,27720.0,0.0,0.0,0.4747253060340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0735784769058228,1.073594093322754,-1.5643918231944554e-05,0.0,0.0004817858571186,0.0,0.0,197.1883850097656,0.0,0.0,0.0,0.6676474809646606,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1052263379096984,-2382.865234375,304.1648864746094,0.7105554938316345,0.1668380200862884,0.1527707725763321,293.440185546875,297.1499938964844,293.1499938964844,0.1694936901330948,-3672.46240234375,304.18505859375,0.8043702244758606,0.2443299442529678,0.2350818067789077,293.21795654296875,297.1499938964844,293.1499938964844,0.3531039953231811,-4858.95751953125,304.1615295410156,0.9813937544822692,0.4443334639072418,0.3115989565849304,293.1832580566406,297.1499938964844,293.1499938964844,0.3890679180622101,-7083.82421875,304.19415283203125,0.9990000128746032,0.5121973156929016,0.4531309008598327,293.2460632324219,297.1499938964844,293.1499938964844,0.0126570258289575,-3462.2177734375,303.4427185058594,0.4548394381999969,0.050000000745058,0.2352285236120224,291.26129150390625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.26129150390625,1.0,0.3432808518409729,0.7382737398147583,0.7382737398147583,1.0,1.0,-1.6656888723373413,0.7149597406387329,0.9507291316986084,0.326079785823822,0.0,0.0,0.6450044512748718,73.26144409179688,64.0,14.088274955749512,-20170.1953125,469.9888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6962280273437,310.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,28226.6640625,27720.0,0.0,0.0,0.4747253060340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0735784769058228,1.073594093322754,-1.5643918231944554e-05,0.0,0.0004817858571186,0.0,0.0,197.1883850097656,0.0,0.0,0.0,0.6676474809646606,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1039709001779556,-2360.01904296875,304.1644592285156,0.7097667455673218,0.16522878408432,0.1512948721647262,293.4408569335937,297.1499938964844,293.1499938964844,0.166242241859436,-3616.261474609375,304.1846008300781,0.8018891215324402,0.240523874759674,0.2314679473638534,293.21783447265625,297.1499938964844,293.1499938964844,0.3522505760192871,-4849.904296875,304.1609802246094,0.9826927781105042,0.4434941112995147,0.3109984099864959,293.171630859375,297.1499938964844,293.1499938964844,0.3857733905315399,-7037.740234375,304.1921081542969,0.9990000128746032,0.514062762260437,0.4502097368240356,293.24591064453125,297.1499938964844,293.1499938964844,0.0126097677275538,-3456.041015625,303.4264831542969,0.45638108253479,0.050000000745058,0.2350969165563583,291.2601623535156,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.3594970703125,291.2596740722656,1.0,0.3411847949028015,0.7433024048805237,0.7433024048805237,1.0,1.0,-1.6551897525787354,0.711187481880188,0.9440022706985474,0.3245631158351898,0.0,0.0,0.6377540826797485,72.34405517578125,64.0,4.752442359924316,-20022.28515625,461.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7981262207031,310.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28198.734375,26640.0,0.0,0.0,0.4705096781253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0493422746658323,1.049357533454895,-1.5325162166845985e-05,0.0,0.0004775075358338,0.0,0.0,187.7435302734375,0.0,0.0,0.0,0.6427531242370605,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1029054448008537,-2340.921630859375,304.16375732421875,0.7083677649497986,0.1636356562376022,0.1498418897390365,293.4414978027344,297.1499938964844,293.1499938964844,0.1632780581712722,-3565.25390625,304.1836853027344,0.7986677289009094,0.2367148399353027,0.2278596758842468,293.2177429199219,297.1499938964844,293.1499938964844,0.3519825637340545,-4847.70751953125,304.1594543457031,0.9832762479782104,0.4426557421684265,0.3104039430618286,293.161865234375,297.1499938964844,293.1499938964844,0.3842287361621856,-7018.22802734375,304.18719482421875,0.9990000128746032,0.51570725440979,0.4484261274337768,293.2457580566406,297.1499938964844,293.1499938964844,0.012587709352374,-3455.61865234375,303.4091491699219,0.4573341310024261,0.050000000745058,0.2350171059370041,291.2411193847656,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.361083984375,291.23785400390625,1.0,0.3395613729953766,0.7483965754508972,0.7483965754508972,1.0,1.0,-1.64616060256958,0.7080597281455994,0.9381009340286256,0.3233799636363983,0.0,0.0,0.6334137320518494,71.73464965820312,67.0,-27.02778625488281,-19832.392578125,454.1492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90240478515625,310.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,27183.244140625,26640.0,0.0,0.0,0.4660658538341522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162007808685305,1.016215443611145,-1.4679816558782475e-05,0.0,0.0004729976062662,0.0,0.0,173.3423309326172,0.0,0.0,0.0,0.6414552330970764,4.0,0.0,1.0
380220,293.2921447753906,297.1499938964844,293.1499938964844,0.1005962044000625,-2298.781982421875,304.1630249023437,0.7040154337882996,0.1605021804571151,0.1470082998275756,293.44268798828125,297.1499938964844,293.1499938964844,0.1570069640874862,-3455.83642578125,304.18292236328125,0.7903435826301575,0.229089543223381,0.2206629663705825,293.2175598144531,297.1499938964844,293.1499938964844,0.3506696820259094,-4833.8837890625,304.1585388183594,0.9826512932777404,0.4409747719764709,0.309236466884613,293.1495666503906,297.1499938964844,293.1499938964844,0.383171021938324,-7008.31591796875,304.1765441894531,0.9990000128746032,0.5179222822189331,0.4477244019508362,293.2456359863281,297.1499938964844,293.1499938964844,0.012525362893939,-3449.3125,303.3755798339844,0.4577120542526245,0.050000000745058,0.234986275434494,291.2273254394531,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.22637939453125,1.0,0.3375110924243927,0.7586618065834045,0.7586618065834045,1.0,1.0,-1.6318343877792358,0.7034022212028503,0.9284322261810304,0.321823239326477,0.0,0.0,0.6243541836738586,71.28209686279297,70.0,-18.10494613647461,-19650.716796875,444.5837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06103515625,310.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,26945.873046875,26640.0,0.0,0.0,0.4571254253387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869450330734252,0.9869592785835266,-1.4270265637605917e-05,0.0,0.000463924196083,0.0,0.0,162.5868377685547,0.0,0.0,0.0,0.6291540265083313,4.0,0.0,1.0
380280,293.2921447753906,297.1499938964844,293.1499938964844,0.1005962044000625,-2298.781982421875,304.1630249023437,0.7040154337882996,0.1605021804571151,0.1470082998275756,293.44268798828125,297.1499938964844,293.1499938964844,0.1570069640874862,-3455.83642578125,304.18292236328125,0.7903435826301575,0.229089543223381,0.2206629663705825,293.2175598144531,297.1499938964844,293.1499938964844,0.3506696820259094,-4833.8837890625,304.1585388183594,0.9826512932777404,0.4409747719764709,0.309236466884613,293.1495666503906,297.1499938964844,293.1499938964844,0.383171021938324,-7008.31591796875,304.1765441894531,0.9990000128746032,0.5179222822189331,0.4477244019508362,293.2456359863281,297.1499938964844,293.1499938964844,0.012525362893939,-3449.3125,303.3755798339844,0.4577120542526245,0.050000000745058,0.234986275434494,291.2273254394531,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.22637939453125,1.0,0.3375110924243927,0.7586618065834045,0.7586618065834045,1.0,1.0,-1.6318343877792358,0.7034022212028503,0.9284322261810304,0.321823239326477,0.0,0.0,0.6243541836738586,71.28209686279297,70.0,-18.10494613647461,-19650.716796875,444.5837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06103515625,310.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,26945.873046875,26640.0,0.0,0.0,0.4571254253387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869450330734252,0.9869592785835266,-1.4270265637605917e-05,0.0,0.000463924196083,0.0,0.0,162.5868377685547,0.0,0.0,0.0,0.6291540265083313,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0984275415539741,-2259.14111328125,304.16229248046875,0.6980388164520264,0.1574361026287078,0.1442631632089615,293.4437866210937,297.1499938964844,293.1499938964844,0.1508858799934387,-3348.2275390625,304.1821594238281,0.7800475358963013,0.2214520722627639,0.2134822458028793,293.2174987792969,297.1499938964844,293.1499938964844,0.3495855033397674,-4822.654296875,304.1575012207031,0.980060577392578,0.4392754435539245,0.3080767393112182,293.14715576171875,297.1499938964844,293.1499938964844,0.3855447769165039,-7048.77734375,304.1637268066406,0.9990000128746032,0.51844322681427,0.4500752389431,293.2458801269531,297.1499938964844,293.1499938964844,0.0124794095754623,-3446.39794921875,303.3406066894531,0.456454187631607,0.050000000745058,0.2350923717021942,291.2081298828125,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.361572265625,291.2064514160156,1.0,0.3367406129837036,0.769108235836029,0.769108235836029,1.0,1.0,-1.621472954750061,0.7004349827766418,0.9210379719734192,0.3211201131343841,0.0,0.0,0.6177986264228821,71.64269256591797,73.0,-26.00665855407715,-19478.837890625,439.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14239501953125,310.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26850.98046875,25560.0,0.0,0.0,0.4484791755676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627690315246582,0.9627829790115356,-1.396257084707031e-05,0.0,0.0004551493620965,0.0,0.0,154.27027893066406,0.0,0.0,0.0,0.6045435667037964,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0984275415539741,-2259.14111328125,304.16229248046875,0.6980388164520264,0.1574361026287078,0.1442631632089615,293.4437866210937,297.1499938964844,293.1499938964844,0.1508858799934387,-3348.2275390625,304.1821594238281,0.7800475358963013,0.2214520722627639,0.2134822458028793,293.2174987792969,297.1499938964844,293.1499938964844,0.3495855033397674,-4822.654296875,304.1575012207031,0.980060577392578,0.4392754435539245,0.3080767393112182,293.14715576171875,297.1499938964844,293.1499938964844,0.3855447769165039,-7048.77734375,304.1637268066406,0.9990000128746032,0.51844322681427,0.4500752389431,293.2458801269531,297.1499938964844,293.1499938964844,0.0124794095754623,-3446.39794921875,303.3406066894531,0.456454187631607,0.050000000745058,0.2350923717021942,291.2081298828125,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.361572265625,291.2064514160156,1.0,0.3367406129837036,0.769108235836029,0.769108235836029,1.0,1.0,-1.621472954750061,0.7004349827766418,0.9210379719734192,0.3211201131343841,0.0,0.0,0.6177986264228821,71.64269256591797,73.0,-26.00665855407715,-19478.837890625,439.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14239501953125,310.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26850.98046875,25560.0,0.0,0.0,0.4484791755676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627690315246582,0.9627829790115356,-1.396257084707031e-05,0.0,0.0004551493620965,0.0,0.0,154.27027893066406,0.0,0.0,0.0,0.6045435667037964,4.0,0.0,1.0
380460,293.286865234375,297.1499938964844,293.1499938964844,0.096498779952526,-2224.10693359375,304.16143798828125,0.6908947229385376,0.1544368267059326,0.1415983885526657,293.4447937011719,297.1499938964844,293.1499938964844,0.1450704485177993,-3245.490966796875,304.1811828613281,0.7684116363525391,0.2138034552335739,0.2063117027282714,293.2174377441406,297.1499938964844,293.1499938964844,0.3491554856300354,-4818.92431640625,304.1557922363281,0.9759082794189452,0.4375763833522796,0.3069309294223785,293.1534729003906,297.1499938964844,293.1499938964844,0.3911303877830505,-7135.95849609375,304.1499328613281,0.9990000128746032,0.5172490477561951,0.4547216296195984,293.24664306640625,297.1499938964844,293.1499938964844,0.0124615198001265,-3449.996337890625,303.3026428222656,0.4540125429630279,0.050000000745058,0.2353030890226364,291.167724609375,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604736328125,291.1670837402344,1.0,0.3369464874267578,0.7797750234603882,0.7797750234603882,1.0,1.0,-1.6141191720962524,0.6987317204475403,0.9153873920440674,0.3210472166538238,0.0,0.0,0.6185014247894287,72.62321472167969,76.0,-37.11599349975586,-19325.853515625,438.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.159912109375,310.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25631.818359375,25560.0,0.0,0.0,0.4402676224708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445778131484984,0.9445912837982178,-1.3476160347636323e-05,0.0,0.000446815683972,0.0,0.0,146.0000457763672,0.0,0.0,0.0,0.6087982058525085,4.0,0.0,1.0
380520,293.286865234375,297.1499938964844,293.1499938964844,0.096498779952526,-2224.10693359375,304.16143798828125,0.6908947229385376,0.1544368267059326,0.1415983885526657,293.4447937011719,297.1499938964844,293.1499938964844,0.1450704485177993,-3245.490966796875,304.1811828613281,0.7684116363525391,0.2138034552335739,0.2063117027282714,293.2174377441406,297.1499938964844,293.1499938964844,0.3491554856300354,-4818.92431640625,304.1557922363281,0.9759082794189452,0.4375763833522796,0.3069309294223785,293.1534729003906,297.1499938964844,293.1499938964844,0.3911303877830505,-7135.95849609375,304.1499328613281,0.9990000128746032,0.5172490477561951,0.4547216296195984,293.24664306640625,297.1499938964844,293.1499938964844,0.0124615198001265,-3449.996337890625,303.3026428222656,0.4540125429630279,0.050000000745058,0.2353030890226364,291.167724609375,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604736328125,291.1670837402344,1.0,0.3369464874267578,0.7797750234603882,0.7797750234603882,1.0,1.0,-1.6141191720962524,0.6987317204475403,0.9153873920440674,0.3210472166538238,0.0,0.0,0.6185014247894287,72.62321472167969,76.0,-37.11599349975586,-19325.853515625,438.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.159912109375,310.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25631.818359375,25560.0,0.0,0.0,0.4402676224708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445778131484984,0.9445912837982178,-1.3476160347636323e-05,0.0,0.000446815683972,0.0,0.0,146.0000457763672,0.0,0.0,0.0,0.6087982058525085,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944150909781456,-2185.644287109375,304.1611022949219,0.6829721331596375,0.151504099369049,0.1390094757080078,293.4457702636719,297.1499938964844,293.1499938964844,0.1389598995447158,-3135.898681640625,304.18096923828125,0.7559948563575745,0.2061382085084915,0.1991425603628158,293.217529296875,297.1499938964844,293.1499938964844,0.3479484915733337,-4805.94140625,304.1558532714844,0.9704670310020448,0.4358534514904022,0.3057862222194671,293.16748046875,297.1499938964844,293.1499938964844,0.3978257179260254,-7237.28173828125,304.1387939453125,0.9990000128746032,0.5143373608589172,0.46109539270401,293.2480163574219,297.1499938964844,293.1499938964844,0.0124173294752836,-3447.12548828125,303.26446533203125,0.450760006904602,0.050000000745058,0.2355954647064209,291.1546325683594,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.153076171875,1.0,0.3378988206386566,0.7906520366668701,0.7906520366668701,1.0,1.0,-1.6090316772460938,0.6979564428329468,0.911075234413147,0.321425586938858,0.0,0.0,0.6185693144798279,74.08522033691406,79.0,-27.592220306396484,-19236.130859375,439.2864379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07830810546875,310.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25568.978515625,25560.0,0.0,0.0,0.4331798851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429912567138672,0.9430046677589417,-1.3443764146359172e-05,0.0,0.0004396225267555,0.0,0.0,145.37530517578125,0.0,0.0,0.0,0.6080487370491028,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944150909781456,-2185.644287109375,304.1611022949219,0.6829721331596375,0.151504099369049,0.1390094757080078,293.4457702636719,297.1499938964844,293.1499938964844,0.1389598995447158,-3135.898681640625,304.18096923828125,0.7559948563575745,0.2061382085084915,0.1991425603628158,293.217529296875,297.1499938964844,293.1499938964844,0.3479484915733337,-4805.94140625,304.1558532714844,0.9704670310020448,0.4358534514904022,0.3057862222194671,293.16748046875,297.1499938964844,293.1499938964844,0.3978257179260254,-7237.28173828125,304.1387939453125,0.9990000128746032,0.5143373608589172,0.46109539270401,293.2480163574219,297.1499938964844,293.1499938964844,0.0124173294752836,-3447.12548828125,303.26446533203125,0.450760006904602,0.050000000745058,0.2355954647064209,291.1546325683594,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.153076171875,1.0,0.3378988206386566,0.7906520366668701,0.7906520366668701,1.0,1.0,-1.6090316772460938,0.6979564428329468,0.911075234413147,0.321425586938858,0.0,0.0,0.6185693144798279,74.08522033691406,79.0,-27.592220306396484,-19236.130859375,439.2864379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07830810546875,310.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25568.978515625,25560.0,0.0,0.0,0.4331798851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429912567138672,0.9430046677589417,-1.3443764146359172e-05,0.0,0.0004396225267555,0.0,0.0,145.37530517578125,0.0,0.0,0.0,0.6080487370491028,4.0,0.0,1.0
380700,293.28289794921875,297.1499938964844,293.1499938964844,0.0934207215905189,-2167.313720703125,304.160888671875,0.6788299083709717,0.1500647515058517,0.1377435028553009,293.4462280273437,297.1499938964844,293.1499938964844,0.1359556913375854,-3081.6904296875,304.1807861328125,0.7496444582939148,0.2023005485534668,0.1955575197935104,293.21759033203125,297.1499938964844,293.1499938964844,0.3474300801753998,-4800.4443359375,304.1557312011719,0.9673382639884948,0.434986412525177,0.3052124083042145,293.177001953125,297.1499938964844,293.1499938964844,0.4018667638301849,-7297.63037109375,304.1335144042969,0.9990000128746032,0.5122445821762085,0.464783638715744,293.2489013671875,297.1499938964844,293.1499938964844,0.0123989908024668,-3446.617919921875,303.244384765625,0.4489288032054901,0.050000000745058,0.2357664555311203,291.1448974609375,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35552978515625,291.1434936523437,1.0,0.3385962545871734,0.7961941361427307,0.7961941361427307,1.0,1.0,-1.6071516275405884,0.6978358626365662,0.9093157052993774,0.3217423260211944,0.0,0.0,0.6198915839195251,74.96192169189453,79.0,-26.82331657409668,-19198.478515625,440.6183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0076904296875,310.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25525.908203125,24480.0,0.0,0.0,0.4300980269908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452687501907348,0.945282220840454,-1.3460138688969892e-05,0.0,0.0004364948254078,0.0,0.0,146.014404296875,0.0,0.0,0.0,0.5939192771911621,4.0,0.0,1.0
380760,293.28155517578125,297.1499938964844,293.1499938964844,0.0925666242837905,-2151.844482421875,304.16046142578125,0.6746208071708679,0.1486449092626571,0.1364969462156295,293.4466857910156,297.1499938964844,293.1499938964844,0.1331413090229034,-3031.009765625,304.1802978515625,0.7432575225830078,0.1984612047672271,0.191972404718399,293.2176208496094,297.1499938964844,293.1499938964844,0.347379982471466,-4800.4794921875,304.1547546386719,0.963977873325348,0.4341199994087219,0.3046393394470215,293.18798828125,297.1499938964844,293.1499938964844,0.4067834913730621,-7370.8505859375,304.1275329589844,0.9990000128746032,0.509748637676239,0.4687398374080658,293.2499084472656,297.1499938964844,293.1499938964844,0.0123969055712223,-3450.27392578125,303.2227478027344,0.4470057189464569,0.050000000745058,0.2359513640403747,291.1205444335937,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.35382080078125,291.1166381835937,1.0,0.3394150733947754,0.8018416166305542,0.8018416166305542,1.0,1.0,-1.6056342124938965,0.6978619694709778,0.907772183418274,0.3221295475959778,0.0,0.0,0.6241252422332764,75.92013549804688,82.0,-49.85501480102539,-19105.734375,442.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9303894042969,310.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24517.54296875,24480.0,0.0,0.0,0.4272315204143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387050867080688,0.9387181997299194,-1.3157005923858378e-05,0.0,0.0004335856938268,0.0,0.0,141.99949645996094,0.0,0.0,0.0,0.6031761765480042,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0905949175357818,-2115.305419921875,304.1602783203125,0.6660922765731812,0.1458668261766433,0.1340664476156234,293.4474792480469,297.1499938964844,293.1499938964844,0.1270949095487594,-2920.369384765625,304.1802978515625,0.7303712964057922,0.1907805651426315,0.1848071217536926,293.2177734375,297.1499938964844,293.1499938964844,0.3461295962333679,-4786.81005859375,304.1553039550781,0.9565996527671814,0.4323796927928924,0.3034991025924682,293.2137451171875,297.1499938964844,293.1499938964844,0.4159394800662994,-7504.44921875,304.11993408203125,0.9990000128746032,0.5035789012908936,0.4770943522453308,293.2522277832031,297.1499938964844,293.1499938964844,0.0123534714803099,-3447.541748046875,303.1806640625,0.4429430961608886,0.050000000745058,0.2363615483045578,291.1076965332031,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.10723876953125,1.0,0.3413493931293487,0.8135892748832703,0.8135892748832703,1.0,1.0,-1.6032848358154297,0.698177695274353,0.9051071405410768,0.3230420053005218,0.0,0.0,0.6311219930648804,78.06624603271484,85.0,-20.44698715209961,-19096.822265625,446.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7173767089844,309.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24315.63671875,24480.0,0.0,0.0,0.4226409196853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959392786026001,0.9594061374664308,-1.3349795153771993e-05,0.0,0.000428926810855,0.0,0.0,148.17410278320312,0.0,0.0,0.0,0.6108325719833374,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0905949175357818,-2115.305419921875,304.1602783203125,0.6660922765731812,0.1458668261766433,0.1340664476156234,293.4474792480469,297.1499938964844,293.1499938964844,0.1270949095487594,-2920.369384765625,304.1802978515625,0.7303712964057922,0.1907805651426315,0.1848071217536926,293.2177734375,297.1499938964844,293.1499938964844,0.3461295962333679,-4786.81005859375,304.1553039550781,0.9565996527671814,0.4323796927928924,0.3034991025924682,293.2137451171875,297.1499938964844,293.1499938964844,0.4159394800662994,-7504.44921875,304.11993408203125,0.9990000128746032,0.5035789012908936,0.4770943522453308,293.2522277832031,297.1499938964844,293.1499938964844,0.0123534714803099,-3447.541748046875,303.1806640625,0.4429430961608886,0.050000000745058,0.2363615483045578,291.1076965332031,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.10723876953125,1.0,0.3413493931293487,0.8135892748832703,0.8135892748832703,1.0,1.0,-1.6032848358154297,0.698177695274353,0.9051071405410768,0.3230420053005218,0.0,0.0,0.6311219930648804,78.06624603271484,85.0,-20.44698715209961,-19096.822265625,446.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7173767089844,309.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24315.63671875,24480.0,0.0,0.0,0.4226409196853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959392786026001,0.9594061374664308,-1.3349795153771993e-05,0.0,0.000428926810855,0.0,0.0,148.17410278320312,0.0,0.0,0.0,0.6108325719833374,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886001214385032,-2078.0498046875,304.1601867675781,0.6553109288215637,0.1431926041841507,0.1317884624004364,293.44805908203125,297.1499938964844,293.1499938964844,0.1209692806005477,-2806.76171875,304.180419921875,0.7146058082580566,0.1831288635730743,0.177726998925209,293.2179260253906,297.1499938964844,293.1499938964844,0.3443520963191986,-4766.98681640625,304.15655517578125,0.944718301296234,0.4306337237358093,0.302402526140213,293.2332458496094,297.1499938964844,293.1499938964844,0.4126637578010559,-7449.98876953125,304.1356811523437,0.9903551340103148,0.4979708194732666,0.4733587801456451,293.2545471191406,297.1499938964844,293.1499938964844,0.0123132746666669,-3443.800048828125,303.13916015625,0.4364778399467468,0.050000000745058,0.237077847123146,291.1148986816406,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533935546875,291.1164245605469,1.0,0.3430362641811371,0.8272830843925476,0.8272830843925476,1.0,1.0,-1.58708655834198,0.6920596957206726,0.8950268626213074,0.3205078244209289,0.0,0.0,0.6357287764549255,81.57731628417969,88.0,8.308289527893066,-18940.88671875,447.2053833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,309.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24339.947265625,23400.0,0.0,0.0,0.4193507432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758195877075196,0.9758331775665284,-1.3548333299695514e-05,0.0,0.000425587670179,0.0,0.0,153.59422302246094,0.0,0.0,0.0,0.6023654937744141,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886001214385032,-2078.0498046875,304.1601867675781,0.6553109288215637,0.1431926041841507,0.1317884624004364,293.44805908203125,297.1499938964844,293.1499938964844,0.1209692806005477,-2806.76171875,304.180419921875,0.7146058082580566,0.1831288635730743,0.177726998925209,293.2179260253906,297.1499938964844,293.1499938964844,0.3443520963191986,-4766.98681640625,304.15655517578125,0.944718301296234,0.4306337237358093,0.302402526140213,293.2332458496094,297.1499938964844,293.1499938964844,0.4126637578010559,-7449.98876953125,304.1356811523437,0.9903551340103148,0.4979708194732666,0.4733587801456451,293.2545471191406,297.1499938964844,293.1499938964844,0.0123132746666669,-3443.800048828125,303.13916015625,0.4364778399467468,0.050000000745058,0.237077847123146,291.1148986816406,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533935546875,291.1164245605469,1.0,0.3430362641811371,0.8272830843925476,0.8272830843925476,1.0,1.0,-1.58708655834198,0.6920596957206726,0.8950268626213074,0.3205078244209289,0.0,0.0,0.6357287764549255,81.57731628417969,88.0,8.308289527893066,-18940.88671875,447.2053833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,309.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24339.947265625,23400.0,0.0,0.0,0.4193507432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758195877075196,0.9758331775665284,-1.3548333299695514e-05,0.0,0.000425587670179,0.0,0.0,153.59422302246094,0.0,0.0,0.0,0.6023654937744141,4.0,0.0,1.0
