time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.0867513716220855,-2043.76416015625,304.1598815917969,0.64579176902771,0.1405784636735916,0.1295603513717651,293.4486083984375,297.1499938964844,293.1499938964844,0.1150384917855262,-2695.857177734375,304.18017578125,0.697994589805603,0.1754676550626754,0.170633003115654,293.2182312011719,297.1499938964844,293.1499938964844,0.3429211974143982,-4751.3759765625,304.15679931640625,0.933663249015808,0.4288505911827087,0.3012745976448059,293.2400817871094,297.1499938964844,293.1499938964844,0.409706562757492,-7403.2666015625,304.145263671875,0.9808350801467896,0.4944585561752319,0.4698362648487091,293.25689697265625,297.1499938964844,293.1499938964844,0.0122817438095808,-3442.75,303.0958251953125,0.4310522079467773,0.050000000745058,0.2377509921789169,291.1091613769531,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543701171875,291.1107788085937,1.0,0.3445554077625274,0.8424404859542847,0.8424404859542847,1.0,1.0,-1.5711313486099243,0.6860426068305969,0.8850886821746826,0.3179242312908172,0.0,0.0,0.641754686832428,84.8633804321289,91.0,4.868993282318115,-18721.892578125,446.9942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.265380859375,309.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23290.265625,23400.0,0.0,0.0,0.4165309369564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769970178604126,0.9770103096961976,-1.3324911378731484e-05,0.0,0.0004227259487379,0.0,0.0,151.88250732421875,0.0,0.0,0.0,0.6144997477531433,4.0,0.0,1.0
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.0867513716220855,-2043.76416015625,304.1598815917969,0.64579176902771,0.1405784636735916,0.1295603513717651,293.4486083984375,297.1499938964844,293.1499938964844,0.1150384917855262,-2695.857177734375,304.18017578125,0.697994589805603,0.1754676550626754,0.170633003115654,293.2182312011719,297.1499938964844,293.1499938964844,0.3429211974143982,-4751.3759765625,304.15679931640625,0.933663249015808,0.4288505911827087,0.3012745976448059,293.2400817871094,297.1499938964844,293.1499938964844,0.409706562757492,-7403.2666015625,304.145263671875,0.9808350801467896,0.4944585561752319,0.4698362648487091,293.25689697265625,297.1499938964844,293.1499938964844,0.0122817438095808,-3442.75,303.0958251953125,0.4310522079467773,0.050000000745058,0.2377509921789169,291.1091613769531,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543701171875,291.1107788085937,1.0,0.3445554077625274,0.8424404859542847,0.8424404859542847,1.0,1.0,-1.5711313486099243,0.6860426068305969,0.8850886821746826,0.3179242312908172,0.0,0.0,0.641754686832428,84.8633804321289,91.0,4.868993282318115,-18721.892578125,446.9942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.265380859375,309.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23290.265625,23400.0,0.0,0.0,0.4165309369564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769970178604126,0.9770103096961976,-1.3324911378731484e-05,0.0,0.0004227259487379,0.0,0.0,151.88250732421875,0.0,0.0,0.0,0.6144997477531433,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0847714841365814,-2006.7030029296875,304.1598815917969,0.637330949306488,0.1380596458911895,0.1274027228355407,293.4489440917969,297.1499938964844,293.1499938964844,0.108937457203865,-2580.00634765625,304.1802673339844,0.6816322803497314,0.1678306311368942,0.1635449081659317,293.21856689453125,297.1499938964844,293.1499938964844,0.3407140374183655,-4726.66845703125,304.1581726074219,0.923537254333496,0.4270509481430053,0.3001281321048736,293.24249267578125,297.1499938964844,293.1499938964844,0.4065622687339782,-7355.12841796875,304.1519775390625,0.9719035625457764,0.4916865527629852,0.4672470092773437,293.2591247558594,297.1499938964844,293.1499938964844,0.0122197717428207,-3434.272705078125,303.0541687011719,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1290283203125,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1300354003906,1.0,0.3460282385349273,0.8590318560600281,0.8590318560600281,1.0,1.0,-1.556308627128601,0.6804860234260559,0.8758225440979004,0.3155651390552521,0.0,0.0,0.6430879831314087,87.97183990478516,94.0,18.23768424987793,-18555.17578125,446.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811767578125,309.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,23343.85546875,23400.0,0.0,0.0,0.414291113615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9843858480453492,0.9843993186950684,-1.3425034921965562e-05,0.0,0.0004204528231639,0.0,0.0,154.44284057617188,0.0,0.0,0.0,0.6174286603927612,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0847714841365814,-2006.7030029296875,304.1598815917969,0.637330949306488,0.1380596458911895,0.1274027228355407,293.4489440917969,297.1499938964844,293.1499938964844,0.108937457203865,-2580.00634765625,304.1802673339844,0.6816322803497314,0.1678306311368942,0.1635449081659317,293.21856689453125,297.1499938964844,293.1499938964844,0.3407140374183655,-4726.66845703125,304.1581726074219,0.923537254333496,0.4270509481430053,0.3001281321048736,293.24249267578125,297.1499938964844,293.1499938964844,0.4065622687339782,-7355.12841796875,304.1519775390625,0.9719035625457764,0.4916865527629852,0.4672470092773437,293.2591247558594,297.1499938964844,293.1499938964844,0.0122197717428207,-3434.272705078125,303.0541687011719,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1290283203125,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1300354003906,1.0,0.3460282385349273,0.8590318560600281,0.8590318560600281,1.0,1.0,-1.556308627128601,0.6804860234260559,0.8758225440979004,0.3155651390552521,0.0,0.0,0.6430879831314087,87.97183990478516,94.0,18.23768424987793,-18555.17578125,446.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811767578125,309.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,23343.85546875,23400.0,0.0,0.0,0.414291113615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9843858480453492,0.9843993186950684,-1.3425034921965562e-05,0.0,0.0004204528231639,0.0,0.0,154.44284057617188,0.0,0.0,0.0,0.6174286603927612,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838349685072898,-1989.2486572265625,304.1597900390625,0.6333918571472168,0.1368442326784134,0.1263601630926132,293.44903564453125,297.1499938964844,293.1499938964844,0.1059567332267761,-2522.970703125,304.18017578125,0.673644483089447,0.1640277653932571,0.1600122898817062,293.2187194824219,297.1499938964844,293.1499938964844,0.339691162109375,-4715.31298828125,304.1585388183594,0.9187723994255066,0.4261508584022522,0.2995518743991852,293.24298095703125,297.1499938964844,293.1499938964844,0.405179500579834,-7334.35986328125,304.15411376953125,0.9675080180168152,0.4904143214225769,0.466090053319931,293.2601928710937,297.1499938964844,293.1499938964844,0.0121910870075225,-3430.680419921875,303.0329284667969,0.4243401288986206,0.050000000745058,0.2386969029903412,291.1357116699219,291.1499938964844,261.2601928710937,260.49188232421875,279.31964111328125,293.35467529296875,291.13677978515625,1.0,0.3467579782009125,0.8644031286239624,0.8644031286239624,1.0,1.0,-1.5491081476211548,0.6775636076927185,0.8715445399284363,0.314196765422821,0.0,0.0,0.6433736681938171,89.49507904052734,94.0,19.08889961242676,-18466.2734375,446.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,23363.740234375,22320.0,0.0,0.0,0.4132988154888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860148429870604,0.986028254032135,-1.3449023754219525e-05,0.0,0.0004194457433186,0.0,0.0,155.02777099609375,0.0,0.0,0.0,0.6031103730201721,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0830123797059059,-1974.131103515625,304.15948486328125,0.6296011805534363,0.1356558948755264,0.1253425925970077,293.44903564453125,297.1499938964844,293.1499938964844,0.1031166985630989,-2468.54541015625,304.17987060546875,0.6658222675323486,0.160237580537796,0.1564896553754806,293.2188720703125,297.1499938964844,293.1499938964844,0.3390379250049591,-4708.36767578125,304.1581726074219,0.9142158031463624,0.4252545237541199,0.2989763915538788,293.2432556152344,297.1499938964844,293.1499938964844,0.4042588472366333,-7320.919921875,304.155029296875,0.9631323218345642,0.489185482263565,0.4649815857410431,293.2611999511719,297.1499938964844,293.1499938964844,0.0121746463701128,-3430.3330078125,303.0105895996094,0.422355055809021,0.050000000745058,0.2390049397945404,291.1304931640625,291.1499938964844,261.29815673828125,260.52294921875,279.34149169921875,293.3546447753906,291.12945556640625,1.0,0.3474866449832916,0.8640398979187012,0.8640398979187012,1.0,1.0,-1.5420055389404297,0.67420494556427,0.8678005337715149,0.3123715817928314,0.0,0.0,0.6450514197349548,91.006103515625,97.0,0.2758289575576782,-18312.001953125,446.8846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,309.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.11328125,22320.0,0.0,0.0,0.4122324883937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741628170013428,0.9741759300231934,-1.3098390809318516e-05,0.0,0.0004183635755907,0.0,0.0,149.24595642089844,0.0,0.0,0.0,0.6102340817451477,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0811698213219642,-1939.757568359375,304.159423828125,0.622313916683197,0.1333504617214203,0.1233739182353019,293.4488525390625,297.1499938964844,293.1499938964844,0.0972216129302978,-2353.899169921875,304.17974853515625,0.6507840752601624,0.1526985466480255,0.1494808942079544,293.2190856933594,297.1499938964844,293.1499938964844,0.3367412090301513,-4682.64208984375,304.1593017578125,0.9057908058166504,0.4234642088413238,0.297830581665039,293.2433776855469,297.1499938964844,293.1499938964844,0.401281863451004,-7276.6904296875,304.1583251953125,0.9544205069541932,0.4867999851703644,0.4628540277481079,293.26318359375,297.1499938964844,293.1499938964844,0.0121077047660946,-3420.561767578125,302.96844482421875,0.4186717867851257,0.050000000745058,0.2396156936883926,291.1514892578125,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1536560058594,1.0,0.3489462733268738,0.8633134365081787,0.8633134365081787,1.0,1.0,-1.5280312299728394,0.667601466178894,0.8604297041893005,0.3087848126888275,0.0,0.0,0.6439073085784912,94.00617980957033,100.0,27.183984756469727,-18153.029296875,446.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544006347656,309.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22356.099609375,22320.0,0.0,0.0,0.4101454615592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975456178188324,0.9754692912101746,-1.309538129135035e-05,0.0,0.0004162455152254,0.0,0.0,149.50685119628906,0.0,0.0,0.0,0.6102748513221741,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0811698213219642,-1939.757568359375,304.159423828125,0.622313916683197,0.1333504617214203,0.1233739182353019,293.4488525390625,297.1499938964844,293.1499938964844,0.0972216129302978,-2353.899169921875,304.17974853515625,0.6507840752601624,0.1526985466480255,0.1494808942079544,293.2190856933594,297.1499938964844,293.1499938964844,0.3367412090301513,-4682.64208984375,304.1593017578125,0.9057908058166504,0.4234642088413238,0.297830581665039,293.2433776855469,297.1499938964844,293.1499938964844,0.401281863451004,-7276.6904296875,304.1583251953125,0.9544205069541932,0.4867999851703644,0.4628540277481079,293.26318359375,297.1499938964844,293.1499938964844,0.0121077047660946,-3420.561767578125,302.96844482421875,0.4186717867851257,0.050000000745058,0.2396156936883926,291.1514892578125,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1536560058594,1.0,0.3489462733268738,0.8633134365081787,0.8633134365081787,1.0,1.0,-1.5280312299728394,0.667601466178894,0.8604297041893005,0.3087848126888275,0.0,0.0,0.6439073085784912,94.00617980957033,100.0,27.183984756469727,-18153.029296875,446.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544006347656,309.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22356.099609375,22320.0,0.0,0.0,0.4101454615592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975456178188324,0.9754692912101746,-1.309538129135035e-05,0.0,0.0004162455152254,0.0,0.0,149.50685119628906,0.0,0.0,0.0,0.6102748513221741,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794012993574142,-1906.89794921875,304.1592102050781,0.6151496767997742,0.1311346888542175,0.1214849725365638,293.4483947753906,297.1499938964844,293.1499938964844,0.0914443284273147,-2240.647216796875,304.179443359375,0.636611819267273,0.145220011472702,0.1425254940986633,293.2193298339844,297.1499938964844,293.1499938964844,0.3344519436359405,-4657.12939453125,304.1600036621094,0.8982495069503784,0.4216676354408264,0.2966786921024322,293.24322509765625,297.1499938964844,293.1499938964844,0.3983247578144073,-7233.31591796875,304.16046142578125,0.9457533359527588,0.4844601154327392,0.4607762694358825,293.2650451660156,297.1499938964844,293.1499938964844,0.0120396669954061,-3410.6767578125,302.9261169433594,0.415303498506546,0.050000000745058,0.2402227967977523,291.17315673828125,291.1499938964844,261.45001220703125,260.6495361328125,279.42840576171875,293.3545837402344,291.1746520996094,1.0,0.350412517786026,0.8625869750976562,0.8625869750976562,1.0,1.0,-1.5142648220062256,0.6611027121543884,0.8531621098518372,0.3052564561367035,0.0,0.0,0.6392766833305359,96.9933853149414,103.0,27.77945327758789,-17951.412109375,446.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,309.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.529296875,21240.0,0.0,0.0,0.4079523086547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644780158996582,0.9644910097122192,-1.2983567103219684e-05,0.0,0.0004140197124797,0.0,0.0,146.1005096435547,0.0,0.0,0.0,0.5908859372138977,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794012993574142,-1906.89794921875,304.1592102050781,0.6151496767997742,0.1311346888542175,0.1214849725365638,293.4483947753906,297.1499938964844,293.1499938964844,0.0914443284273147,-2240.647216796875,304.179443359375,0.636611819267273,0.145220011472702,0.1425254940986633,293.2193298339844,297.1499938964844,293.1499938964844,0.3344519436359405,-4657.12939453125,304.1600036621094,0.8982495069503784,0.4216676354408264,0.2966786921024322,293.24322509765625,297.1499938964844,293.1499938964844,0.3983247578144073,-7233.31591796875,304.16046142578125,0.9457533359527588,0.4844601154327392,0.4607762694358825,293.2650451660156,297.1499938964844,293.1499938964844,0.0120396669954061,-3410.6767578125,302.9261169433594,0.415303498506546,0.050000000745058,0.2402227967977523,291.17315673828125,291.1499938964844,261.45001220703125,260.6495361328125,279.42840576171875,293.3545837402344,291.1746520996094,1.0,0.350412517786026,0.8625869750976562,0.8625869750976562,1.0,1.0,-1.5142648220062256,0.6611027121543884,0.8531621098518372,0.3052564561367035,0.0,0.0,0.6392766833305359,96.9933853149414,103.0,27.77945327758789,-17951.412109375,446.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,309.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.529296875,21240.0,0.0,0.0,0.4079523086547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644780158996582,0.9644910097122192,-1.2983567103219684e-05,0.0,0.0004140197124797,0.0,0.0,146.1005096435547,0.0,0.0,0.0,0.5908859372138977,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0778756812214851,-1878.9830322265625,304.15869140625,0.6078370809555054,0.129017025232315,0.1196825355291366,293.4476623535156,297.1499938964844,293.1499938964844,0.085922934114933,-2132.69384765625,304.1788635253906,0.622979462146759,0.1378116309642791,0.1356323063373565,293.2194519042969,297.1499938964844,293.1499938964844,0.3328739404678345,-4640.04541015625,304.15936279296875,0.8911046385765076,0.4198870062828064,0.2955341339111328,293.24285888671875,297.1499938964844,293.1499938964844,0.3962136507034302,-7203.19873046875,304.1605224609375,0.9372219443321228,0.482171893119812,0.458744466304779,293.26678466796875,297.1499938964844,293.1499938964844,0.0119958100840449,-3407.072265625,302.8811340332031,0.4121978282928467,0.050000000745058,0.2408267557621002,291.169921875,291.1499938964844,261.5260314941406,260.71392822265625,279.4716491699219,293.354736328125,291.1718444824219,1.0,0.351889818906784,0.8619219064712524,0.8619219064712524,1.0,1.0,-1.5007373094558716,0.6547271609306335,0.846010148525238,0.3017989993095398,0.0,0.0,0.6370317339897156,99.97078704833984,106.0,13.247918128967283,-17716.984375,447.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21370.720703125,21240.0,0.0,0.0,0.4052188098430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410569667816162,0.9410694241523744,-1.2472200069169048e-05,0.0,0.0004112455644644,0.0,0.0,136.66482543945312,0.0,0.0,0.0,0.5929116606712341,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0778756812214851,-1878.9830322265625,304.15869140625,0.6078370809555054,0.129017025232315,0.1196825355291366,293.4476623535156,297.1499938964844,293.1499938964844,0.085922934114933,-2132.69384765625,304.1788635253906,0.622979462146759,0.1378116309642791,0.1356323063373565,293.2194519042969,297.1499938964844,293.1499938964844,0.3328739404678345,-4640.04541015625,304.15936279296875,0.8911046385765076,0.4198870062828064,0.2955341339111328,293.24285888671875,297.1499938964844,293.1499938964844,0.3962136507034302,-7203.19873046875,304.1605224609375,0.9372219443321228,0.482171893119812,0.458744466304779,293.26678466796875,297.1499938964844,293.1499938964844,0.0119958100840449,-3407.072265625,302.8811340332031,0.4121978282928467,0.050000000745058,0.2408267557621002,291.169921875,291.1499938964844,261.5260314941406,260.71392822265625,279.4716491699219,293.354736328125,291.1718444824219,1.0,0.351889818906784,0.8619219064712524,0.8619219064712524,1.0,1.0,-1.5007373094558716,0.6547271609306335,0.846010148525238,0.3017989993095398,0.0,0.0,0.6370317339897156,99.97078704833984,106.0,13.247918128967283,-17716.984375,447.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21370.720703125,21240.0,0.0,0.0,0.4052188098430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410569667816162,0.9410694241523744,-1.2472200069169048e-05,0.0,0.0004112455644644,0.0,0.0,136.66482543945312,0.0,0.0,0.0,0.5929116606712341,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762326121330261,-1848.635498046875,304.1585388183594,0.6005486249923706,0.1269832402467727,0.1179585754871368,293.4466247558594,297.1499938964844,293.1499938964844,0.080244667828083,-2021.8355712890625,304.1786804199219,0.608532190322876,0.1304815709590912,0.1288098692893982,293.2195739746094,297.1499938964844,293.1499938964844,0.3305654525756836,-4614.2314453125,304.1600646972656,0.8842708468437195,0.4181031882762909,0.294391930103302,293.242431640625,297.1499938964844,293.1499938964844,0.3932474255561828,-7159.90771484375,304.16192626953125,0.928902506828308,0.4799054563045501,0.4567420184612274,293.2684631347656,297.1499938964844,293.1499938964844,0.011925283819437,-3396.44287109375,302.8384704589844,0.409303069114685,0.050000000745058,0.2414289265871048,291.1930847167969,291.1499938964844,261.6024169921875,260.7785949707031,279.5148010253906,293.3547058105469,291.1943359375,1.0,0.3533800542354584,0.8612568974494934,0.8612568974494934,1.0,1.0,-1.4874250888824463,0.6484590172767639,0.8389660120010376,0.2984031140804291,0.0,0.0,0.6296204328536987,102.94512939453124,109.0,23.415048599243164,-17527.1171875,447.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84619140625,309.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,21424.275390625,21240.0,0.0,0.0,0.4021885395050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238405227661132,0.923852801322937,-1.2289342521398794e-05,0.0,0.0004081702209077,0.0,0.0,131.55575561523438,0.0,0.0,0.0,0.5858825445175171,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762326121330261,-1848.635498046875,304.1585388183594,0.6005486249923706,0.1269832402467727,0.1179585754871368,293.4466247558594,297.1499938964844,293.1499938964844,0.080244667828083,-2021.8355712890625,304.1786804199219,0.608532190322876,0.1304815709590912,0.1288098692893982,293.2195739746094,297.1499938964844,293.1499938964844,0.3305654525756836,-4614.2314453125,304.1600646972656,0.8842708468437195,0.4181031882762909,0.294391930103302,293.242431640625,297.1499938964844,293.1499938964844,0.3932474255561828,-7159.90771484375,304.16192626953125,0.928902506828308,0.4799054563045501,0.4567420184612274,293.2684631347656,297.1499938964844,293.1499938964844,0.011925283819437,-3396.44287109375,302.8384704589844,0.409303069114685,0.050000000745058,0.2414289265871048,291.1930847167969,291.1499938964844,261.6024169921875,260.7785949707031,279.5148010253906,293.3547058105469,291.1943359375,1.0,0.3533800542354584,0.8612568974494934,0.8612568974494934,1.0,1.0,-1.4874250888824463,0.6484590172767639,0.8389660120010376,0.2984031140804291,0.0,0.0,0.6296204328536987,102.94512939453124,109.0,23.415048599243164,-17527.1171875,447.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84619140625,309.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,21424.275390625,21240.0,0.0,0.0,0.4021885395050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238405227661132,0.923852801322937,-1.2289342521398794e-05,0.0,0.0004081702209077,0.0,0.0,131.55575561523438,0.0,0.0,0.0,0.5858825445175171,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754626095294952,-1834.5152587890625,304.15838623046875,0.5969417691230774,0.12599578499794,0.1171232238411903,293.44598388671875,297.1499938964844,293.1499938964844,0.0774446353316307,-1967.66259765625,304.1785583496094,0.6006986498832703,0.1268499940633773,0.1254284679889679,293.2196044921875,297.1499938964844,293.1499938964844,0.3295303881168365,-4602.755859375,304.1600952148437,0.8809637427330017,0.4172117710113525,0.2938198447227478,293.2422180175781,297.1499938964844,293.1499938964844,0.3919070363044739,-7140.533203125,304.1622009277344,0.9248502254486084,0.4787805080413818,0.4557468891143799,293.2692565917969,297.1499938964844,293.1499938964844,0.0118940882384777,-3392.191162109375,302.8166198730469,0.4079207479953766,0.050000000745058,0.241729587316513,291.2003173828125,291.1499938964844,261.6407165527344,260.8110046386719,279.5363464355469,293.3546447753906,291.20135498046875,1.0,0.3541298508644104,0.8609243631362915,0.8609243631362915,1.0,1.0,-1.4808422327041626,0.6453616619110107,0.8354806303977966,0.2967262864112854,0.0,0.0,0.6255338788032532,104.43228149414062,109.0,21.442306518554688,-17424.724609375,447.44476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720092773437,309.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21443.970703125,20160.0,0.0,0.0,0.4005132913589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129444360733032,0.9129565954208374,-1.2172263268439563e-05,0.0,0.0004064700915478,0.0,0.0,128.3715057373047,0.0,0.0,0.0,0.5665488839149475,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.074823297560215,-1823.0587158203125,304.15802001953125,0.5933648347854614,0.1250279545783996,0.1163051947951316,293.4452514648437,297.1499938964844,293.1499938964844,0.0747634395956993,-1916.405029296875,304.1782531738281,0.5926148891448975,0.123244784772396,0.1220698878169059,293.2196350097656,297.1499938964844,293.1499938964844,0.3289784789085388,-4597.06005859375,304.15924072265625,0.8777315616607666,0.4163250625133514,0.2932492196559906,293.241943359375,297.1499938964844,293.1499938964844,0.3911385536193847,-7130.08251953125,304.1613464355469,0.9208925366401672,0.4776656925678253,0.4547586143016815,293.27001953125,297.1499938964844,293.1499938964844,0.0118784178048372,-3392.236572265625,302.7930603027344,0.4065759181976318,0.050000000745058,0.2420298457145691,291.19189453125,291.1499938964844,261.6791076660156,260.8434753417969,279.5578308105469,293.3545227050781,291.18963623046875,1.0,0.3548829257488251,0.8606117963790894,0.8606117963790894,1.0,1.0,-1.4743173122406006,0.6422942280769348,0.8320230841636658,0.2950672209262848,0.0,0.0,0.6233986616134644,105.91893005371094,112.0,-6.083564281463623,-17259.61328125,447.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144897460937,309.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20504.3984375,20160.0,0.0,0.0,0.3986042737960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895173668861389,0.8895291090011597,-1.1703360542014709e-05,0.0,0.0004045326495543,0.0,0.0,119.93206024169922,0.0,0.0,0.0,0.5689607262611389,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0733772069215774,-1796.6971435546875,304.15777587890625,0.5863158702850342,0.1231497302651405,0.1147213354706764,293.443603515625,297.1499938964844,293.1499938964844,0.0691806450486183,-1810.47265625,304.1781616210937,0.5757928490638733,0.1160992532968521,0.115419216454029,293.2196350097656,297.1499938964844,293.1499938964844,0.3270449638366699,-4575.568359375,304.1594543457031,0.8714914321899414,0.4145592153072357,0.2921172976493835,293.2413330078125,297.1499938964844,293.1499938964844,0.3886354565620422,-7093.861328125,304.16180419921875,0.913326859474182,0.4754588603973388,0.4528098702430725,293.271484375,297.1499938964844,293.1499938964844,0.0118201682344079,-3384.624267578125,302.7485046386719,0.4039801061153412,0.050000000745058,0.2426291853189468,291.20098876953125,291.1499938964844,261.75604248046875,260.9085998535156,279.6006774902344,293.3541564941406,291.2025146484375,1.0,0.356399655342102,0.8599866628646851,0.8599866628646851,1.0,1.0,-1.4614529609680176,0.6362505555152893,0.825202465057373,0.2918024361133575,0.0,0.0,0.6165320873260498,108.89105224609376,115.0,15.167073249816896,-17100.478515625,447.9400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,20358.01171875,20160.0,0.0,0.0,0.3944894671440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728708028793335,0.8728823065757751,-1.149210220319219e-05,0.0,0.0004003566573373,0.0,0.0,115.0858383178711,0.0,0.0,0.0,0.5618074536323547,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0733772069215774,-1796.6971435546875,304.15777587890625,0.5863158702850342,0.1231497302651405,0.1147213354706764,293.443603515625,297.1499938964844,293.1499938964844,0.0691806450486183,-1810.47265625,304.1781616210937,0.5757928490638733,0.1160992532968521,0.115419216454029,293.2196350097656,297.1499938964844,293.1499938964844,0.3270449638366699,-4575.568359375,304.1594543457031,0.8714914321899414,0.4145592153072357,0.2921172976493835,293.2413330078125,297.1499938964844,293.1499938964844,0.3886354565620422,-7093.861328125,304.16180419921875,0.913326859474182,0.4754588603973388,0.4528098702430725,293.271484375,297.1499938964844,293.1499938964844,0.0118201682344079,-3384.624267578125,302.7485046386719,0.4039801061153412,0.050000000745058,0.2426291853189468,291.20098876953125,291.1499938964844,261.75604248046875,260.9085998535156,279.6006774902344,293.3541564941406,291.2025146484375,1.0,0.356399655342102,0.8599866628646851,0.8599866628646851,1.0,1.0,-1.4614529609680176,0.6362505555152893,0.825202465057373,0.2918024361133575,0.0,0.0,0.6165320873260498,108.89105224609376,115.0,15.167073249816896,-17100.478515625,447.9400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,20358.01171875,20160.0,0.0,0.0,0.3944894671440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728708028793335,0.8728823065757751,-1.149210220319219e-05,0.0,0.0004003566573373,0.0,0.0,115.0858383178711,0.0,0.0,0.0,0.5618074536323547,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.071985088288784,-1771.4354248046875,304.1575012207031,0.5794156789779663,0.1213460117578506,0.1132044494152069,293.4417724609375,297.1499938964844,293.1499938964844,0.0635565444827079,-1705.8831787109375,304.1781311035156,0.5583038926124573,0.1090306118130683,0.1088415384292602,293.2196960449219,297.1499938964844,293.1499938964844,0.325103759765625,-4554.0234375,304.1595153808594,0.8655123114585876,0.4127876162528991,0.290981262922287,293.2407531738281,297.1499938964844,293.1499938964844,0.3861329555511474,-7057.7451171875,304.1620178222656,0.9062995314598083,0.4732614159584045,0.4508704841136932,293.2728881835937,297.1499938964844,293.1499938964844,0.0117598315700888,-3376.643798828125,302.70391845703125,0.4014742374420166,0.050000000745058,0.2432284206151962,291.21221923828125,291.1499938964844,261.833251953125,260.9739074707031,279.6434326171875,293.35369873046875,291.2127685546875,1.0,0.3579275906085968,0.8593615293502808,0.8593615293502808,1.0,1.0,-1.4487630128860474,0.6302937865257263,0.818469226360321,0.2885899543762207,0.0,0.0,0.6073511838912964,111.86800384521484,118.0,12.92760944366455,-16895.892578125,448.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,309.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20386.63671875,19080.0,0.0,0.0,0.390017032623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8485583662986755,0.8485696315765381,-1.1244428606005386e-05,0.0,0.0003958177112508,0.0,0.0,108.68511962890624,0.0,0.0,0.0,0.5373396277427673,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.071985088288784,-1771.4354248046875,304.1575012207031,0.5794156789779663,0.1213460117578506,0.1132044494152069,293.4417724609375,297.1499938964844,293.1499938964844,0.0635565444827079,-1705.8831787109375,304.1781311035156,0.5583038926124573,0.1090306118130683,0.1088415384292602,293.2196960449219,297.1499938964844,293.1499938964844,0.325103759765625,-4554.0234375,304.1595153808594,0.8655123114585876,0.4127876162528991,0.290981262922287,293.2407531738281,297.1499938964844,293.1499938964844,0.3861329555511474,-7057.7451171875,304.1620178222656,0.9062995314598083,0.4732614159584045,0.4508704841136932,293.2728881835937,297.1499938964844,293.1499938964844,0.0117598315700888,-3376.643798828125,302.70391845703125,0.4014742374420166,0.050000000745058,0.2432284206151962,291.21221923828125,291.1499938964844,261.833251953125,260.9739074707031,279.6434326171875,293.35369873046875,291.2127685546875,1.0,0.3579275906085968,0.8593615293502808,0.8593615293502808,1.0,1.0,-1.4487630128860474,0.6302937865257263,0.818469226360321,0.2885899543762207,0.0,0.0,0.6073511838912964,111.86800384521484,118.0,12.92760944366455,-16895.892578125,448.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,309.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20386.63671875,19080.0,0.0,0.0,0.390017032623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8485583662986755,0.8485696315765381,-1.1244428606005386e-05,0.0,0.0003958177112508,0.0,0.0,108.68511962890624,0.0,0.0,0.0,0.5373396277427673,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708301290869712,-1750.93603515625,304.15692138671875,0.5726988911628723,0.1196182891726493,0.111755222082138,293.43975830078125,297.1499938964844,293.1499938964844,0.0580440796911716,-1606.0272216796875,304.177978515625,0.5405866503715515,0.1020459160208702,0.1023400127887725,293.2196350097656,297.1499938964844,293.1499938964844,0.3239484429359436,-4541.79443359375,304.1583251953125,0.8598021864891052,0.4110324084758758,0.2898529767990112,293.2400817871094,297.1499938964844,293.1499938964844,0.3845700323581695,-7036.125,304.1606750488281,0.8999088406562805,0.4710976183414459,0.4489571750164032,293.27423095703125,297.1499938964844,293.1499938964844,0.0117256380617618,-3375.727783203125,302.6558837890625,0.3990296721458435,0.050000000745058,0.2438265979290008,291.1954040527344,291.1499938964844,261.91064453125,261.0393981933594,279.6860656738281,293.3531799316406,291.1965026855469,1.0,0.3594662845134735,0.8587695360183716,0.8587695360183716,1.0,1.0,-1.4362850189208984,0.624443531036377,0.8118414878845215,0.2854420244693756,0.0,0.0,0.6026051044464111,114.84532165527344,121.0,-3.554859638214112,-16661.486328125,448.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2020874023437,309.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19272.724609375,19080.0,0.0,0.0,0.3849177360534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818062424659729,0.8180731534957886,-1.0683882464945782e-05,0.0,0.0003906425554305,0.0,0.0,99.11205291748048,0.0,0.0,0.0,0.5365828275680542,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708301290869712,-1750.93603515625,304.15692138671875,0.5726988911628723,0.1196182891726493,0.111755222082138,293.43975830078125,297.1499938964844,293.1499938964844,0.0580440796911716,-1606.0272216796875,304.177978515625,0.5405866503715515,0.1020459160208702,0.1023400127887725,293.2196350097656,297.1499938964844,293.1499938964844,0.3239484429359436,-4541.79443359375,304.1583251953125,0.8598021864891052,0.4110324084758758,0.2898529767990112,293.2400817871094,297.1499938964844,293.1499938964844,0.3845700323581695,-7036.125,304.1606750488281,0.8999088406562805,0.4710976183414459,0.4489571750164032,293.27423095703125,297.1499938964844,293.1499938964844,0.0117256380617618,-3375.727783203125,302.6558837890625,0.3990296721458435,0.050000000745058,0.2438265979290008,291.1954040527344,291.1499938964844,261.91064453125,261.0393981933594,279.6860656738281,293.3531799316406,291.1965026855469,1.0,0.3594662845134735,0.8587695360183716,0.8587695360183716,1.0,1.0,-1.4362850189208984,0.624443531036377,0.8118414878845215,0.2854420244693756,0.0,0.0,0.6026051044464111,114.84532165527344,121.0,-3.554859638214112,-16661.486328125,448.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2020874023437,309.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19272.724609375,19080.0,0.0,0.0,0.3849177360534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818062424659729,0.8180731534957886,-1.0683882464945782e-05,0.0,0.0003906425554305,0.0,0.0,99.11205291748048,0.0,0.0,0.0,0.5365828275680542,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0695311799645423,-1727.508544921875,304.1567687988281,0.5661900043487549,0.1179642528295517,0.1103726327419281,293.4375305175781,297.1499938964844,293.1499938964844,0.0522965751588344,-1503.84521484375,304.17822265625,0.5232242941856384,0.0951543226838111,0.0959234833717346,293.2196044921875,297.1499938964844,293.1499938964844,0.3219801187515259,-4519.7509765625,304.1588134765625,0.8543437719345093,0.4092729985713959,0.2887268960475921,293.2394714355469,297.1499938964844,293.1499938964844,0.382063627243042,-6999.65478515625,304.1612548828125,0.8938087821006775,0.4689432978630066,0.4470610320568084,293.2754821777344,297.1499938964844,293.1499938964844,0.011662432923913,-3366.8671875,302.6111145019531,0.3966169655323028,0.050000000745058,0.244423434138298,291.2087707519531,291.1499938964844,261.9882202148437,261.10504150390625,279.72857666015625,293.3525695800781,291.20916748046875,1.0,0.3610170185565948,0.8581775426864624,0.8581775426864624,1.0,1.0,-1.4240108728408811,0.6186930537223816,0.8053178191184998,0.2823553681373596,0.0,0.0,0.5937368869781494,117.82115936279295,124.0,8.196722030639648,-16473.376953125,449.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909851074219,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.072265625,19080.0,0.0,0.0,0.379637062549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972927689552307,0.7973032593727112,-1.0482488505658694e-05,0.0,0.0003852833469863,0.0,0.0,94.16847229003906,0.0,0.0,0.0,0.5284931063652039,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0695311799645423,-1727.508544921875,304.1567687988281,0.5661900043487549,0.1179642528295517,0.1103726327419281,293.4375305175781,297.1499938964844,293.1499938964844,0.0522965751588344,-1503.84521484375,304.17822265625,0.5232242941856384,0.0951543226838111,0.0959234833717346,293.2196044921875,297.1499938964844,293.1499938964844,0.3219801187515259,-4519.7509765625,304.1588134765625,0.8543437719345093,0.4092729985713959,0.2887268960475921,293.2394714355469,297.1499938964844,293.1499938964844,0.382063627243042,-6999.65478515625,304.1612548828125,0.8938087821006775,0.4689432978630066,0.4470610320568084,293.2754821777344,297.1499938964844,293.1499938964844,0.011662432923913,-3366.8671875,302.6111145019531,0.3966169655323028,0.050000000745058,0.244423434138298,291.2087707519531,291.1499938964844,261.9882202148437,261.10504150390625,279.72857666015625,293.3525695800781,291.20916748046875,1.0,0.3610170185565948,0.8581775426864624,0.8581775426864624,1.0,1.0,-1.4240108728408811,0.6186930537223816,0.8053178191184998,0.2823553681373596,0.0,0.0,0.5937368869781494,117.82115936279295,124.0,8.196722030639648,-16473.376953125,449.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909851074219,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.072265625,19080.0,0.0,0.0,0.379637062549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972927689552307,0.7973032593727112,-1.0482488505658694e-05,0.0,0.0003852833469863,0.0,0.0,94.16847229003906,0.0,0.0,0.0,0.5284931063652039,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689332634210586,-1716.828857421875,304.1566467285156,0.5630137324333191,0.117153488099575,0.1097034662961959,293.43634033203125,297.1499938964844,293.1499938964844,0.0494406372308731,-1453.944091796875,304.17828369140625,0.5148630738258362,0.0917468070983886,0.0927501544356346,293.2196044921875,297.1499938964844,293.1499938964844,0.321135014295578,-4510.40234375,304.15875244140625,0.8517012596130371,0.4083935916423797,0.2881625592708587,293.2391357421875,297.1499938964844,293.1499938964844,0.3809780776500702,-6984.04736328125,304.16119384765625,0.8908343315124512,0.4678710997104645,0.4461154341697693,293.2760925292969,297.1499938964844,293.1499938964844,0.0116354087367653,-3363.69970703125,302.5880432128906,0.3954131007194519,0.050000000745058,0.2447214722633361,291.2103271484375,291.1499938964844,262.0270690917969,261.137939453125,279.7491149902344,293.35107421875,291.21044921875,1.0,0.3617967963218689,0.857881486415863,0.857881486415863,1.0,1.0,-1.417943239212036,0.615851879119873,0.8020913600921631,0.2808332741260528,0.0,0.0,0.5895505547523499,119.30901336669922,124.0,5.901429176330566,-16372.5693359375,449.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3307800292969,309.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19280.53515625,18000.0,0.0,0.0,0.3769164979457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862450480461121,0.786255419254303,-1.0375680176366586e-05,0.0,0.0003825223247986,0.0,0.0,91.60271453857422,0.0,0.0,0.0,0.5093086361885071,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684424340724945,-1708.337890625,304.15631103515625,0.5598344802856445,0.1163161918520927,0.1090226173400878,293.4350891113281,297.1499938964844,293.1499938964844,0.0466801561415195,-1406.3863525390625,304.1781616210937,0.5067781805992126,0.0883668884634971,0.0896016433835029,293.2195739746094,297.1499938964844,293.1499938964844,0.3207895159721374,-4507.06396484375,304.1577453613281,0.8491132259368896,0.4075187146663666,0.2875997424125671,293.2388000488281,297.1499938964844,293.1499938964844,0.3804836869239807,-6977.69970703125,304.1600341796875,0.8879093527793884,0.4668075144290924,0.4451752305030823,293.27667236328125,297.1499938964844,293.1499938964844,0.0116238808259367,-3365.029052734375,302.5628662109375,0.3942046761512756,0.050000000745058,0.245019644498825,291.1954345703125,291.1499938964844,262.0659484863281,261.1708374023437,279.7690124511719,293.3484802246094,291.19171142578125,1.0,0.3625789284706116,0.8576027750968933,0.8576027750968933,1.0,1.0,-1.4118999242782593,0.6130242347717285,0.7988756895065308,0.2793213427066803,0.0,0.0,0.5878109335899353,120.79864501953124,112.0,-24.040727615356445,-16205.6728515625,449.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3786926269531,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18318.068359375,18000.0,0.0,0.0,0.3740290403366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646976113319397,0.7647075653076172,-9.955083442036994e-06,0.0,0.0003795919183176,0.0,0.0,85.24851989746094,0.0,0.0,0.0,0.5124679207801819,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670484229922294,-1683.4998779296875,304.15655517578125,0.5583410263061523,0.114677645266056,0.1074702963232994,293.43218994140625,297.1499938964844,293.1499938964844,0.0408166274428367,-1305.73876953125,304.1785583496094,0.4948433637619018,0.0817308500409126,0.0832136571407318,293.21929931640625,297.1499938964844,293.1499938964844,0.318938285112381,-4486.310546875,304.1583557128906,0.8500846028327942,0.4058095216751098,0.2863551676273346,293.23797607421875,297.1499938964844,293.1499938964844,0.3781674206256866,-6943.9365234375,304.16064453125,0.8889184594154358,0.4647284150123596,0.443143367767334,293.2776184082031,297.1499938964844,293.1499938964844,0.011505358852446,-3346.2451171875,302.51678466796875,0.3954784572124481,0.050000000745058,0.2447060942649841,291.1972351074219,291.1499938964844,262.143798828125,261.2367553710937,279.8100280761719,293.3434143066406,291.1986999511719,1.0,0.3590149879455566,0.8570454120635986,0.8570454120635986,1.0,1.0,-1.398059606552124,0.6065588593482971,0.7915008068084717,0.2758755385875702,0.0,0.0,0.5821191072463989,118.89321899414062,100.0,6.36239767074585,-16050.15625,437.9104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,309.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.69140625,18000.0,0.0,0.0,0.3682280480861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523750066757202,0.7523847818374634,-9.803935427044053e-06,0.0,0.0003737046790774,0.0,0.0,82.3330307006836,0.0,0.0,0.0,0.5071823596954346,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670484229922294,-1683.4998779296875,304.15655517578125,0.5583410263061523,0.114677645266056,0.1074702963232994,293.43218994140625,297.1499938964844,293.1499938964844,0.0408166274428367,-1305.73876953125,304.1785583496094,0.4948433637619018,0.0817308500409126,0.0832136571407318,293.21929931640625,297.1499938964844,293.1499938964844,0.318938285112381,-4486.310546875,304.1583557128906,0.8500846028327942,0.4058095216751098,0.2863551676273346,293.23797607421875,297.1499938964844,293.1499938964844,0.3781674206256866,-6943.9365234375,304.16064453125,0.8889184594154358,0.4647284150123596,0.443143367767334,293.2776184082031,297.1499938964844,293.1499938964844,0.011505358852446,-3346.2451171875,302.51678466796875,0.3954784572124481,0.050000000745058,0.2447060942649841,291.1972351074219,291.1499938964844,262.143798828125,261.2367553710937,279.8100280761719,293.3434143066406,291.1986999511719,1.0,0.3590149879455566,0.8570454120635986,0.8570454120635986,1.0,1.0,-1.398059606552124,0.6065588593482971,0.7915008068084717,0.2758755385875702,0.0,0.0,0.5821191072463989,118.89321899414062,100.0,6.36239767074585,-16050.15625,437.9104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,309.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.69140625,18000.0,0.0,0.0,0.3682280480861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523750066757202,0.7523847818374634,-9.803935427044053e-06,0.0,0.0003737046790774,0.0,0.0,82.3330307006836,0.0,0.0,0.0,0.5071823596954346,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656109228730201,-1657.99755859375,304.1567687988281,0.5607402324676514,0.1131884381175041,0.1059029400348663,293.4285888671875,297.1499938964844,293.1499938964844,0.0349976457655429,-1205.6429443359375,304.1787109375,0.4853417575359344,0.0753076076507568,0.0768789649009704,293.21875,297.1499938964844,293.1499938964844,0.3169007301330566,-4463.45068359375,304.158935546875,0.8557506203651428,0.404164046049118,0.2850506007671356,293.2369079589844,297.1499938964844,293.1499938964844,0.3756442368030548,-6907.1357421875,304.1612854003906,0.8951259255409241,0.462714672088623,0.4410326480865478,293.2781677246094,297.1499938964844,293.1499938964844,0.0113383764401078,-3317.6884765625,302.4724426269531,0.3993829190731048,0.050000000745058,0.2437417656183242,291.2054138183594,291.1499938964844,262.22174072265625,261.30279541015625,279.8515625,293.338134765625,291.2057189941406,1.0,0.3523166179656982,0.8564879894256592,0.8564879894256592,1.0,1.0,-1.3833165168762207,0.5996851921081543,0.7836313843727112,0.2722106575965881,0.0,0.0,0.5740322470664978,113.50150299072266,88.0,7.253616809844971,-15827.109375,417.37786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5018310546875,309.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.888671875,18000.0,0.0,0.0,0.3624133169651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326521873474121,0.7326618432998657,-9.630646673031151e-06,0.0,0.0003678034408949,0.0,0.0,78.24437713623047,0.0,0.0,0.0,0.4999134242534637,4.0,0.0,1.0
