time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656109228730201,-1657.99755859375,304.1567687988281,0.5607402324676514,0.1131884381175041,0.1059029400348663,293.4285888671875,297.1499938964844,293.1499938964844,0.0349976457655429,-1205.6429443359375,304.1787109375,0.4853417575359344,0.0753076076507568,0.0768789649009704,293.21875,297.1499938964844,293.1499938964844,0.3169007301330566,-4463.45068359375,304.158935546875,0.8557506203651428,0.404164046049118,0.2850506007671356,293.2369079589844,297.1499938964844,293.1499938964844,0.3756442368030548,-6907.1357421875,304.1612854003906,0.8951259255409241,0.462714672088623,0.4410326480865478,293.2781677246094,297.1499938964844,293.1499938964844,0.0113383764401078,-3317.6884765625,302.4724426269531,0.3993829190731048,0.050000000745058,0.2437417656183242,291.2054138183594,291.1499938964844,262.22174072265625,261.30279541015625,279.8515625,293.338134765625,291.2057189941406,1.0,0.3523166179656982,0.8564879894256592,0.8564879894256592,1.0,1.0,-1.3833165168762207,0.5996851921081543,0.7836313843727112,0.2722106575965881,0.0,0.0,0.5740322470664978,113.50150299072266,88.0,7.253616809844971,-15827.109375,417.37786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5018310546875,309.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.888671875,18000.0,0.0,0.0,0.3624133169651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326521873474121,0.7326618432998657,-9.630646673031151e-06,0.0,0.0003678034408949,0.0,0.0,78.24437713623047,0.0,0.0,0.0,0.4999134242534637,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642511844635009,-1634.0731201171875,304.1567687988281,0.5661594867706299,0.1118622049689292,0.1044023409485817,293.4242858886719,297.1499938964844,293.1499938964844,0.0294586680829525,-1107.484619140625,304.1783752441406,0.4766724407672882,0.0691226869821548,0.0706798434257507,293.2179260253906,297.1499938964844,293.1499938964844,0.3149576187133789,-4441.74951171875,304.1591796875,0.8651076555252075,0.4025895893573761,0.2837340235710144,293.235595703125,297.1499938964844,293.1499938964844,0.3732386529445648,-6872.20654296875,304.1615295410156,0.9053090214729308,0.4607774615287781,0.4389099180698395,293.2782287597656,297.1499938964844,293.1499938964844,0.0111532285809516,-3285.3662109375,302.4286193847656,0.4050574898719787,0.050000000745058,0.2423813939094543,291.2089233398437,291.1499938964844,262.2997131347656,261.368896484375,279.89306640625,293.3326416015625,291.20904541015625,1.0,0.3434742987155914,0.8559911847114563,0.8559911847114563,1.0,1.0,-1.368312120437622,0.5927023887634277,0.7756096720695496,0.2685015201568603,0.0,0.0,0.565921425819397,105.99455261230467,76.0,4.944504261016846,-15598.154296875,392.1619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5420227050781,309.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.763671875,18000.0,0.0,0.0,0.3565205037593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132991552352905,0.7133086323738098,-9.460462933930104e-06,0.0,0.0003618229820858,0.0,0.0,74.35205841064453,0.0,0.0,0.0,0.492802083492279,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642511844635009,-1634.0731201171875,304.1567687988281,0.5661594867706299,0.1118622049689292,0.1044023409485817,293.4242858886719,297.1499938964844,293.1499938964844,0.0294586680829525,-1107.484619140625,304.1783752441406,0.4766724407672882,0.0691226869821548,0.0706798434257507,293.2179260253906,297.1499938964844,293.1499938964844,0.3149576187133789,-4441.74951171875,304.1591796875,0.8651076555252075,0.4025895893573761,0.2837340235710144,293.235595703125,297.1499938964844,293.1499938964844,0.3732386529445648,-6872.20654296875,304.1615295410156,0.9053090214729308,0.4607774615287781,0.4389099180698395,293.2782287597656,297.1499938964844,293.1499938964844,0.0111532285809516,-3285.3662109375,302.4286193847656,0.4050574898719787,0.050000000745058,0.2423813939094543,291.2089233398437,291.1499938964844,262.2997131347656,261.368896484375,279.89306640625,293.3326416015625,291.20904541015625,1.0,0.3434742987155914,0.8559911847114563,0.8559911847114563,1.0,1.0,-1.368312120437622,0.5927023887634277,0.7756096720695496,0.2685015201568603,0.0,0.0,0.565921425819397,105.99455261230467,76.0,4.944504261016846,-15598.154296875,392.1619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5420227050781,309.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.763671875,18000.0,0.0,0.0,0.3565205037593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132991552352905,0.7133086323738098,-9.460462933930104e-06,0.0,0.0003618229820858,0.0,0.0,74.35205841064453,0.0,0.0,0.0,0.492802083492279,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629860609769821,-1611.9852294921875,304.1566162109375,0.574270486831665,0.11069106310606,0.1029931902885437,293.41912841796875,297.1499938964844,293.1499938964844,0.0245706848800182,-1014.173583984375,304.1770324707031,0.4679627120494842,0.0632208436727523,0.0646807327866554,293.2169189453125,297.1499938964844,293.1499938964844,0.3131096363067627,-4421.185546875,304.1592102050781,0.8779683709144592,0.4010754227638244,0.2824223935604095,293.234130859375,297.1499938964844,293.1499938964844,0.3709508776664734,-6839.10107421875,304.1614990234375,0.9202235341072084,0.4589076638221741,0.4368001520633697,293.2778625488281,297.1499938964844,293.1499938964844,0.0109598059207201,-3251.0087890625,302.385498046875,0.4125017523765564,0.050000000745058,0.2407716810703277,291.20916748046875,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.326904296875,291.208984375,1.0,0.3331103920936584,0.8554944396018982,0.8554944396018982,1.0,1.0,-1.353379726409912,0.5857574939727783,0.7676222324371338,0.2648366093635559,0.0,0.0,0.5579844117164612,97.16130065917967,64.0,0.8687014579772949,-15365.7109375,364.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731811523437,309.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.810546875,18000.0,0.0,0.0,0.3505756258964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942477226257324,0.6942570209503174,-9.296051757701209e-06,0.0,0.0003557896998245,0.0,0.0,70.65525817871094,0.0,0.0,0.0,0.4858957827091217,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629860609769821,-1611.9852294921875,304.1566162109375,0.574270486831665,0.11069106310606,0.1029931902885437,293.41912841796875,297.1499938964844,293.1499938964844,0.0245706848800182,-1014.173583984375,304.1770324707031,0.4679627120494842,0.0632208436727523,0.0646807327866554,293.2169189453125,297.1499938964844,293.1499938964844,0.3131096363067627,-4421.185546875,304.1592102050781,0.8779683709144592,0.4010754227638244,0.2824223935604095,293.234130859375,297.1499938964844,293.1499938964844,0.3709508776664734,-6839.10107421875,304.1614990234375,0.9202235341072084,0.4589076638221741,0.4368001520633697,293.2778625488281,297.1499938964844,293.1499938964844,0.0109598059207201,-3251.0087890625,302.385498046875,0.4125017523765564,0.050000000745058,0.2407716810703277,291.20916748046875,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.326904296875,291.208984375,1.0,0.3331103920936584,0.8554944396018982,0.8554944396018982,1.0,1.0,-1.353379726409912,0.5857574939727783,0.7676222324371338,0.2648366093635559,0.0,0.0,0.5579844117164612,97.16130065917967,64.0,0.8687014579772949,-15365.7109375,364.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731811523437,309.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.810546875,18000.0,0.0,0.0,0.3505756258964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942477226257324,0.6942570209503174,-9.296051757701209e-06,0.0,0.0003557896998245,0.0,0.0,70.65525817871094,0.0,0.0,0.0,0.4858957827091217,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623907148838043,-1601.64599609375,304.156494140625,0.5793030261993408,0.1101612001657486,0.1023271083831787,293.41619873046875,297.1499938964844,293.1499938964844,0.0223432760685682,-968.4403076171876,304.1761474609375,0.4635083377361297,0.0603844709694385,0.061779748648405,293.2163391113281,297.1499938964844,293.1499938964844,0.3122157752513885,-4411.25390625,304.1591491699219,0.8857552409172058,0.4003379046916961,0.2817712128162384,293.2333374023437,297.1499938964844,293.1499938964844,0.3698446154594421,-6823.11474609375,304.1614074707031,0.9295117259025574,0.4579952657222748,0.4357542097568512,293.27752685546875,297.1499938964844,293.1499938964844,0.0108617581427097,-3233.3681640625,302.3642578125,0.4170741438865661,0.050000000745058,0.2399046570062637,291.2083740234375,291.1499938964844,262.4167175292969,261.4682006835937,279.9551086425781,293.3239440917969,291.2081604003906,1.0,0.327481061220169,0.8552460670471191,0.8552460670471191,1.0,1.0,-1.3460193872451782,0.5823341012001038,0.7636852860450745,0.2630443572998047,0.0,0.0,0.5541691780090332,92.4158935546875,64.0,-0.7693940997123718,-15250.9599609375,350.0450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5850830078125,309.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18157.947265625,18000.0,0.0,0.0,0.3475974500179291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68515944480896,0.6851686239242554,-9.218598279403524e-06,0.0,0.0003527672088239,0.0,0.0,68.93724822998047,0.0,0.0,0.0,0.4826268553733825,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0618184022605419,-1591.7373046875,304.1563415527344,0.5849713683128357,0.1096625924110412,0.1016860157251358,293.4132080078125,297.1499938964844,293.1499938964844,0.020309243351221,-923.793701171875,304.17510986328125,0.4591415226459503,0.0576004087924957,0.0589313358068466,293.2157592773437,297.1499938964844,293.1499938964844,0.3113366067409515,-4401.48779296875,304.1590881347656,0.8944790363311768,0.3996105194091797,0.2811235189437866,293.2325439453125,297.1499938964844,293.1499938964844,0.368757039308548,-6807.4013671875,304.16131591796875,0.9398157596588136,0.4570949971675873,0.4347148239612579,293.2771301269531,297.1499938964844,293.1499938964844,0.0107638016343116,-3215.579833984375,302.3432006835937,0.4223748445510864,0.050000000745058,0.2390099912881851,291.2072448730469,291.1499938964844,262.4557189941406,261.5013122558594,279.9757385253906,293.3210144042969,291.2069702148437,1.0,0.3216045200824737,0.8550273776054382,0.8550273776054382,1.0,1.0,-1.3387314081192017,0.5789455771446228,0.7597858905792236,0.2612831890583038,0.0,0.0,0.5504649877548218,87.52503204345703,52.0,-2.082239866256714,-15137.3857421875,335.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59429931640625,309.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5859375,18000.0,0.0,0.0,0.3446254432201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763909459114075,0.6764001250267029,-9.144661817117594e-06,0.0,0.0003497510042507,0.0,0.0,67.30834197998047,0.0,0.0,0.0,0.4794911742210388,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.060713492333889,-1572.68017578125,304.15606689453125,0.598189115524292,0.1087101027369499,0.1004488542675972,293.4075012207031,297.1499938964844,293.1499938964844,0.0167053639888763,-835.7289428710938,304.1727294921875,0.4514035284519195,0.0520896315574646,0.053311850875616,293.21466064453125,297.1499938964844,293.1499938964844,0.3095991313457489,-4382.17431640625,304.1589660644531,0.9157469272613524,0.3981668651103973,0.2798320055007934,293.2310485839844,297.1499938964844,293.1499938964844,0.3666126132011413,-6776.3935546875,304.1611328125,0.9626375436782836,0.4553120136260986,0.4326471984386444,293.276123046875,297.1499938964844,293.1499938964844,0.0105689484626054,-3179.69140625,302.3017578125,0.4358435273170471,0.050000000745058,0.2371634393930435,291.2044677734375,291.1499938964844,262.53369140625,261.56756591796875,280.01739501953125,293.3157043457031,291.20416259765625,1.0,0.3091779351234436,0.8545899391174316,0.8545899391174316,1.0,1.0,-1.3242518901824951,0.5722098350524902,0.7520419955253601,0.2578231692314148,0.0,0.0,0.543389081954956,77.4424819946289,40.0,-3.459922313690185,-14913.185546875,306.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60400390625,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.685546875,18000.0,0.0,0.0,0.3387280702590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659857451915741,0.6598665118217468,-9.007585504150484e-06,0.0,0.0003437659179326,0.0,0.0,64.31360626220703,0.0,0.0,0.0,0.4736281633377075,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.060713492333889,-1572.68017578125,304.15606689453125,0.598189115524292,0.1087101027369499,0.1004488542675972,293.4075012207031,297.1499938964844,293.1499938964844,0.0167053639888763,-835.7289428710938,304.1727294921875,0.4514035284519195,0.0520896315574646,0.053311850875616,293.21466064453125,297.1499938964844,293.1499938964844,0.3095991313457489,-4382.17431640625,304.1589660644531,0.9157469272613524,0.3981668651103973,0.2798320055007934,293.2310485839844,297.1499938964844,293.1499938964844,0.3666126132011413,-6776.3935546875,304.1611328125,0.9626375436782836,0.4553120136260986,0.4326471984386444,293.276123046875,297.1499938964844,293.1499938964844,0.0105689484626054,-3179.69140625,302.3017578125,0.4358435273170471,0.050000000745058,0.2371634393930435,291.2044677734375,291.1499938964844,262.53369140625,261.56756591796875,280.01739501953125,293.3157043457031,291.20416259765625,1.0,0.3091779351234436,0.8545899391174316,0.8545899391174316,1.0,1.0,-1.3242518901824951,0.5722098350524902,0.7520419955253601,0.2578231692314148,0.0,0.0,0.543389081954956,77.4424819946289,40.0,-3.459922313690185,-14913.185546875,306.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60400390625,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.685546875,18000.0,0.0,0.0,0.3387280702590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659857451915741,0.6598665118217468,-9.007585504150484e-06,0.0,0.0003437659179326,0.0,0.0,64.31360626220703,0.0,0.0,0.0,0.4736281633377075,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596444346010685,-1554.336669921875,304.15582275390625,0.614322304725647,0.1078255847096443,0.0992499217391014,293.4028015136719,297.1499938964844,293.1499938964844,0.0144779495894908,-774.7307739257812,304.1213684082031,0.4550920724868774,0.050000000745058,0.0496220588684082,293.2136535644531,297.1499938964844,293.1499938964844,0.30788454413414,-4363.10400390625,304.1588134765625,0.9449647665023804,0.3967342972755432,0.2785351574420929,293.2296142578125,297.1499938964844,293.1499938964844,0.3645044863224029,-6745.88671875,304.1609191894531,0.9871949553489684,0.4535471498966217,0.4305794537067413,293.2749328613281,297.1499938964844,293.1499938964844,0.0103748776018619,-3143.31494140625,302.2610168457031,0.4549262225627899,0.050000000745058,0.2352356612682342,291.2008972167969,291.1499938964844,262.611572265625,261.63385009765625,280.0583801269531,293.31134033203125,291.2000732421875,1.0,0.2959941625595093,0.854152500629425,0.854152500629425,1.0,1.0,-1.3120278120040894,0.5665161609649658,0.7455117106437683,0.254933625459671,0.0,0.0,0.5368001461029053,66.96414184570312,28.0,-6.826645374298096,-14705.326171875,277.6508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6011962890625,309.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.43359375,18000.0,0.0,0.0,0.3329407572746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445346474647522,0.6445435285568237,-8.883444024831988e-06,0.0,0.0003378925612196,0.0,0.0,61.62688446044922,0.0,0.0,0.0,0.4682604074478149,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596444346010685,-1554.336669921875,304.15582275390625,0.614322304725647,0.1078255847096443,0.0992499217391014,293.4028015136719,297.1499938964844,293.1499938964844,0.0144779495894908,-774.7307739257812,304.1213684082031,0.4550920724868774,0.050000000745058,0.0496220588684082,293.2136535644531,297.1499938964844,293.1499938964844,0.30788454413414,-4363.10400390625,304.1588134765625,0.9449647665023804,0.3967342972755432,0.2785351574420929,293.2296142578125,297.1499938964844,293.1499938964844,0.3645044863224029,-6745.88671875,304.1609191894531,0.9871949553489684,0.4535471498966217,0.4305794537067413,293.2749328613281,297.1499938964844,293.1499938964844,0.0103748776018619,-3143.31494140625,302.2610168457031,0.4549262225627899,0.050000000745058,0.2352356612682342,291.2008972167969,291.1499938964844,262.611572265625,261.63385009765625,280.0583801269531,293.31134033203125,291.2000732421875,1.0,0.2959941625595093,0.854152500629425,0.854152500629425,1.0,1.0,-1.3120278120040894,0.5665161609649658,0.7455117106437683,0.254933625459671,0.0,0.0,0.5368001461029053,66.96414184570312,28.0,-6.826645374298096,-14705.326171875,277.6508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6011962890625,309.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.43359375,18000.0,0.0,0.0,0.3329407572746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445346474647522,0.6445435285568237,-8.883444024831988e-06,0.0,0.0003378925612196,0.0,0.0,61.62688446044922,0.0,0.0,0.0,0.4682604074478149,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.058667168021202,-1537.622802734375,304.155517578125,0.6302461624145508,0.1070003658533096,0.0981701985001564,293.4042358398437,297.1499938964844,293.1499938964844,0.0139860641211271,-762.3217163085938,304.0248413085937,0.475364476442337,0.050000000745058,0.0492302812635898,293.21246337890625,297.1499938964844,293.1499938964844,0.3062078654766083,-4344.38720703125,304.1587219238281,0.9738694429397584,0.3953601717948913,0.2773003578186035,293.2210998535156,297.1499938964844,293.1499938964844,0.3480956256389618,-6494.11328125,304.1868896484375,0.9990000128746032,0.4531973898410797,0.4135857820510864,293.2734680175781,297.1499938964844,293.1499938964844,0.010201116092503,-3110.17333984375,302.2213134765625,0.4753644466400146,0.050000000745058,0.2335272133350372,291.1971435546875,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.2005920410156,1.0,0.2817750573158264,0.853746771812439,0.853746771812439,1.0,1.0,-1.2863465547561646,0.5545478463172913,0.7317987680435181,0.2491165548563003,0.0,0.0,0.5311399102210999,57.46240997314453,31.0,13.381488800048828,-14431.072265625,246.54220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5837097167969,309.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.86328125,18000.0,0.0,0.0,0.3273480534553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324325799942017,0.6324413418769836,-8.784043529885821e-06,0.0,0.0003322166448924,0.0,0.0,59.54487228393555,0.0,0.0,0.0,0.4639970064163208,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.058667168021202,-1537.622802734375,304.155517578125,0.6302461624145508,0.1070003658533096,0.0981701985001564,293.4042358398437,297.1499938964844,293.1499938964844,0.0139860641211271,-762.3217163085938,304.0248413085937,0.475364476442337,0.050000000745058,0.0492302812635898,293.21246337890625,297.1499938964844,293.1499938964844,0.3062078654766083,-4344.38720703125,304.1587219238281,0.9738694429397584,0.3953601717948913,0.2773003578186035,293.2210998535156,297.1499938964844,293.1499938964844,0.3480956256389618,-6494.11328125,304.1868896484375,0.9990000128746032,0.4531973898410797,0.4135857820510864,293.2734680175781,297.1499938964844,293.1499938964844,0.010201116092503,-3110.17333984375,302.2213134765625,0.4753644466400146,0.050000000745058,0.2335272133350372,291.1971435546875,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.2005920410156,1.0,0.2817750573158264,0.853746771812439,0.853746771812439,1.0,1.0,-1.2863465547561646,0.5545478463172913,0.7317987680435181,0.2491165548563003,0.0,0.0,0.5311399102210999,57.46240997314453,31.0,13.381488800048828,-14431.072265625,246.54220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5837097167969,309.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.86328125,18000.0,0.0,0.0,0.3273480534553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324325799942017,0.6324413418769836,-8.784043529885821e-06,0.0,0.0003322166448924,0.0,0.0,59.54487228393555,0.0,0.0,0.0,0.4639970064163208,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572791658341884,-1513.3665771484375,304.156005859375,0.6394760608673096,0.1057291999459266,0.0969306156039238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135410642251372,-750.1288452148438,303.9151916503906,0.4856561422348022,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3035162389278412,-4313.35302734375,304.16021728515625,0.9895409345626832,0.3939215838909149,0.2761789262294769,293.1796875,297.1499938964844,293.1499938964844,0.3233659565448761,-6116.41845703125,304.2148742675781,0.9990000128746032,0.4597545862197876,0.3899686634540558,293.2717590332031,297.1499938964844,293.1499938964844,0.0100468629971146,-3076.8544921875,302.1898193359375,0.4856561422348022,0.050000000745058,0.2325785458087921,291.2397766113281,291.1499938964844,262.7669982910156,261.7663879394531,280.1619567871094,293.2943115234375,291.24090576171875,1.0,0.2716822624206543,0.8533409833908081,0.8533409833908081,1.0,1.0,-1.2537760734558103,0.5394299626350403,0.7143461108207703,0.2417535781860351,0.0,0.0,0.5159189701080322,51.92268753051758,49.0,32.475563049316406,-14018.6064453125,222.59518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61114501953125,309.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.513671875,18000.0,0.0,0.0,0.321304976940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052625179290771,0.6052711009979248,-8.610287295596208e-06,0.0,0.0003260837111156,0.0,0.0,55.29405212402344,0.0,0.0,0.0,0.454956591129303,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572791658341884,-1513.3665771484375,304.156005859375,0.6394760608673096,0.1057291999459266,0.0969306156039238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135410642251372,-750.1288452148438,303.9151916503906,0.4856561422348022,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3035162389278412,-4313.35302734375,304.16021728515625,0.9895409345626832,0.3939215838909149,0.2761789262294769,293.1796875,297.1499938964844,293.1499938964844,0.3233659565448761,-6116.41845703125,304.2148742675781,0.9990000128746032,0.4597545862197876,0.3899686634540558,293.2717590332031,297.1499938964844,293.1499938964844,0.0100468629971146,-3076.8544921875,302.1898193359375,0.4856561422348022,0.050000000745058,0.2325785458087921,291.2397766113281,291.1499938964844,262.7669982910156,261.7663879394531,280.1619567871094,293.2943115234375,291.24090576171875,1.0,0.2716822624206543,0.8533409833908081,0.8533409833908081,1.0,1.0,-1.2537760734558103,0.5394299626350403,0.7143461108207703,0.2417535781860351,0.0,0.0,0.5159189701080322,51.92268753051758,49.0,32.475563049316406,-14018.6064453125,222.59518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61114501953125,309.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.513671875,18000.0,0.0,0.0,0.321304976940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052625179290771,0.6052711009979248,-8.610287295596208e-06,0.0,0.0003260837111156,0.0,0.0,55.29405212402344,0.0,0.0,0.0,0.454956591129303,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567616075277328,-1504.6011962890625,304.1558532714844,0.640413761138916,0.1051803901791572,0.096362866461277,293.41607666015625,297.1499938964844,293.1499938964844,0.0133748892694711,-746.1012573242188,303.855712890625,0.4873867332935333,0.050000000745058,0.0489971414208412,293.2115783691406,297.1499938964844,293.1499938964844,0.3027667701244354,-4305.11376953125,304.15972900390625,0.9917683601379396,0.3931775987148285,0.2756400108337402,293.1581420898437,297.1499938964844,293.1499938964844,0.3188725411891937,-6051.2119140625,304.2110595703125,0.9990000128746032,0.4636115431785583,0.3859125673770904,293.27081298828125,297.1499938964844,293.1499938964844,0.0100065059959888,-3069.680908203125,302.1713256835937,0.4873867332935333,0.050000000745058,0.2324213534593582,291.239990234375,291.1499938964844,262.8057556152344,261.79949951171875,280.1819763183594,293.2891845703125,291.23834228515625,1.0,0.270246148109436,0.8531380891799927,0.8531380891799927,1.0,1.0,-1.2473410367965698,0.5364380478858948,0.710902988910675,0.2403022646903991,0.0,0.0,0.5098236799240112,50.99077224731445,49.0,9.204141616821287,-13870.7001953125,218.3370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6441650390625,309.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.7265625,18000.0,0.0,0.0,0.3180200755596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906700491905212,0.5906785726547241,-8.502552191202994e-06,0.0,0.0003227499546483,0.0,0.0,53.0096549987793,0.0,0.0,0.0,0.4501329064369201,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0564293190836906,-1499.2034912109375,304.1553955078125,0.6388663649559021,0.1046838834881782,0.0959029570221901,293.421630859375,297.1499938964844,293.1499938964844,0.0132439453154802,-743.432373046875,303.7933959960937,0.4869268834590912,0.050000000745058,0.0490059368312358,293.21142578125,297.1499938964844,293.1499938964844,0.30244180560112,-4301.98779296875,304.1585388183594,0.9905576705932616,0.3924257159233093,0.2751273810863495,293.1430969238281,297.1499938964844,293.1499938964844,0.3197225630283355,-6069.43701171875,304.1983337402344,0.9990000128746032,0.4664713442325592,0.3869893550872803,293.2698974609375,297.1499938964844,293.1499938964844,0.0099895559251308,-3068.683837890625,302.1506042480469,0.4869268834590912,0.050000000745058,0.2324630618095398,291.2253112792969,291.1499938964844,262.844482421875,261.8326110839844,280.1982116699219,293.28729248046875,291.22119140625,1.0,0.2708001732826233,0.8530442118644714,0.8530442118644714,1.0,1.0,-1.2475218772888184,0.5365076065063477,0.7110143303871155,0.2403564751148224,0.0,0.0,0.5062064528465271,51.21617889404297,67.0,-20.72587203979492,-13789.447265625,218.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6728515625,308.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.29296875,18000.0,0.0,0.0,0.3147141635417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799505114555359,0.5799589157104492,-8.414945114054717e-06,0.0,0.0003193948650732,0.0,0.0,51.32271194458008,0.0,0.0,0.0,0.4465369284152984,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560465790331363,-1493.4852294921875,304.1542358398437,0.63005131483078,0.1037305369973182,0.0951516553759574,293.4341735839844,297.1499938964844,293.1499938964844,0.0130442464724183,-740.477294921875,303.6612548828125,0.4808190762996673,0.050000000745058,0.049124576151371,293.2113342285156,297.1499938964844,293.1499938964844,0.3024570643901825,-4303.57568359375,304.1556701660156,0.9795160889625548,0.3908878564834595,0.2741546928882599,293.1383972167969,297.1499938964844,293.1499938964844,0.3339928984642029,-6299.64306640625,304.1580505371094,0.9990000128746032,0.4676704704761505,0.4012649953365326,293.2686462402344,297.1499938964844,293.1499938964844,0.0099992817267775,-3077.863525390625,302.104248046875,0.4808190762996673,0.050000000745058,0.2330258339643478,291.17266845703125,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.16680908203125,1.0,0.2770667672157287,0.8528563976287842,0.8528563976287842,1.0,1.0,-1.2633978128433228,0.543833315372467,0.7195644974708557,0.2439241856336593,0.0,0.0,0.5064952969551086,54.449005126953125,70.0,-63.84469985961914,-13815.166015625,231.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.9137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.54296875,18000.0,0.0,0.0,0.3086549639701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738462209701538,0.5738545656204224,-8.33831109048333e-06,0.0,0.0003132455458398,0.0,0.0,50.2370719909668,0.0,0.0,0.0,0.4442602396011352,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560465790331363,-1493.4852294921875,304.1542358398437,0.63005131483078,0.1037305369973182,0.0951516553759574,293.4341735839844,297.1499938964844,293.1499938964844,0.0130442464724183,-740.477294921875,303.6612548828125,0.4808190762996673,0.050000000745058,0.049124576151371,293.2113342285156,297.1499938964844,293.1499938964844,0.3024570643901825,-4303.57568359375,304.1556701660156,0.9795160889625548,0.3908878564834595,0.2741546928882599,293.1383972167969,297.1499938964844,293.1499938964844,0.3339928984642029,-6299.64306640625,304.1580505371094,0.9990000128746032,0.4676704704761505,0.4012649953365326,293.2686462402344,297.1499938964844,293.1499938964844,0.0099992817267775,-3077.863525390625,302.104248046875,0.4808190762996673,0.050000000745058,0.2330258339643478,291.17266845703125,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.16680908203125,1.0,0.2770667672157287,0.8528563976287842,0.8528563976287842,1.0,1.0,-1.2633978128433228,0.543833315372467,0.7195644974708557,0.2439241856336593,0.0,0.0,0.5064952969551086,54.449005126953125,70.0,-63.84469985961914,-13815.166015625,231.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.9137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.54296875,18000.0,0.0,0.0,0.3086549639701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738462209701538,0.5738545656204224,-8.33831109048333e-06,0.0,0.0003132455458398,0.0,0.0,50.2370719909668,0.0,0.0,0.0,0.4442602396011352,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556526631116867,-1487.474365234375,304.15350341796875,0.6214671730995178,0.1027906611561775,0.0944240987300872,293.4476318359375,297.1499938964844,293.1499938964844,0.0128311812877655,-736.9071044921875,303.52197265625,0.4742695987224579,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023592233657837,-4303.46630859375,304.1540222167969,0.9673535227775574,0.3893353641033172,0.2731704711914062,293.16070556640625,297.1499938964844,293.1499938964844,0.3494627177715301,-6540.84423828125,304.1300354003906,0.9990000128746032,0.4634729623794555,0.4159697294235229,293.26873779296875,297.1499938964844,293.1499938964844,0.0100029585883021,-3085.473876953125,302.054931640625,0.4742695987224579,0.050000000745058,0.2336266934871673,291.12335205078125,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3096008300781,291.1205139160156,1.0,0.2829472422599792,0.8526685833930969,0.8526685833930969,1.0,1.0,-1.2798712253570557,0.5513960719108582,0.7284751534461975,0.2477894872426986,0.0,0.0,0.5137441754341125,57.901649475097656,73.0,-57.671653747558594,-13933.556640625,245.05563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,308.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.255859375,18000.0,0.0,0.0,0.3041655719280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585120439529419,0.5851288437843323,-8.389774848183151e-06,0.0,0.0003086893993895,0.0,0.0,51.77476119995117,0.0,0.0,0.0,0.4477015733718872,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556526631116867,-1487.474365234375,304.15350341796875,0.6214671730995178,0.1027906611561775,0.0944240987300872,293.4476318359375,297.1499938964844,293.1499938964844,0.0128311812877655,-736.9071044921875,303.52197265625,0.4742695987224579,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023592233657837,-4303.46630859375,304.1540222167969,0.9673535227775574,0.3893353641033172,0.2731704711914062,293.16070556640625,297.1499938964844,293.1499938964844,0.3494627177715301,-6540.84423828125,304.1300354003906,0.9990000128746032,0.4634729623794555,0.4159697294235229,293.26873779296875,297.1499938964844,293.1499938964844,0.0100029585883021,-3085.473876953125,302.054931640625,0.4742695987224579,0.050000000745058,0.2336266934871673,291.12335205078125,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3096008300781,291.1205139160156,1.0,0.2829472422599792,0.8526685833930969,0.8526685833930969,1.0,1.0,-1.2798712253570557,0.5513960719108582,0.7284751534461975,0.2477894872426986,0.0,0.0,0.5137441754341125,57.901649475097656,73.0,-57.671653747558594,-13933.556640625,245.05563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,308.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.255859375,18000.0,0.0,0.0,0.3041655719280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585120439529419,0.5851288437843323,-8.389774848183151e-06,0.0,0.0003086893993895,0.0,0.0,51.77476119995117,0.0,0.0,0.0,0.4477015733718872,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551383979618549,-1479.1328125,304.1531982421875,0.6133096218109131,0.1019135192036628,0.0937100648880004,293.4615478515625,297.1499938964844,293.1499938964844,0.0125834103673696,-731.6329956054688,303.3775329589844,0.4675255119800567,0.050000000745058,0.0493744611740112,293.21148681640625,297.1499938964844,293.1499938964844,0.3016771078109741,-4296.1416015625,304.15380859375,0.9552647471427916,0.3877533078193664,0.2721669673919678,293.193359375,297.1499938964844,293.1499938964844,0.3640431761741638,-6762.66357421875,304.11260986328125,0.9990000128746032,0.4566028416156769,0.4297902286052704,293.2701416015625,297.1499938964844,293.1499938964844,0.0099830869585275,-3086.4375,302.0054016113281,0.4675255119800567,0.050000000745058,0.234211191534996,291.0971374511719,291.1499938964844,263.0756225585937,262.0309143066406,280.2911071777344,293.3319091796875,291.0950012207031,1.0,0.2886762022972107,0.8520143032073975,0.8520143032073975,1.0,1.0,-1.2952486276626587,0.5584214329719543,0.7368272542953491,0.2514095604419708,0.0,0.0,0.5226029753684998,61.2544059753418,76.0,-40.96084213256836,-14040.880859375,258.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2850952148437,308.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17859.607421875,18000.0,0.0,0.0,0.3015714883804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019709706306458,0.6019794940948486,-8.500920557708014e-06,0.0,0.0003060566959902,0.0,0.0,54.309688568115234,0.0,0.0,0.0,0.4532506167888641,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551383979618549,-1479.1328125,304.1531982421875,0.6133096218109131,0.1019135192036628,0.0937100648880004,293.4615478515625,297.1499938964844,293.1499938964844,0.0125834103673696,-731.6329956054688,303.3775329589844,0.4675255119800567,0.050000000745058,0.0493744611740112,293.21148681640625,297.1499938964844,293.1499938964844,0.3016771078109741,-4296.1416015625,304.15380859375,0.9552647471427916,0.3877533078193664,0.2721669673919678,293.193359375,297.1499938964844,293.1499938964844,0.3640431761741638,-6762.66357421875,304.11260986328125,0.9990000128746032,0.4566028416156769,0.4297902286052704,293.2701416015625,297.1499938964844,293.1499938964844,0.0099830869585275,-3086.4375,302.0054016113281,0.4675255119800567,0.050000000745058,0.234211191534996,291.0971374511719,291.1499938964844,263.0756225585937,262.0309143066406,280.2911071777344,293.3319091796875,291.0950012207031,1.0,0.2886762022972107,0.8520143032073975,0.8520143032073975,1.0,1.0,-1.2952486276626587,0.5584214329719543,0.7368272542953491,0.2514095604419708,0.0,0.0,0.5226029753684998,61.2544059753418,76.0,-40.96084213256836,-14040.880859375,258.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2850952148437,308.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17859.607421875,18000.0,0.0,0.0,0.3015714883804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019709706306458,0.6019794940948486,-8.500920557708014e-06,0.0,0.0003060566959902,0.0,0.0,54.309688568115234,0.0,0.0,0.0,0.4532506167888641,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549201816320419,-1475.5045166015625,304.1524963378906,0.6031829118728638,0.1015812382102012,0.0934854969382286,293.4760437011719,297.1499938964844,293.1499938964844,0.0123229688033461,-725.288818359375,303.22808837890625,0.4569023549556732,0.050000000745058,0.0495550148189067,293.2116394042969,297.1499938964844,293.1499938964844,0.3003756105899811,-4281.22216796875,304.15478515625,0.9383693337440492,0.3861661553382873,0.2712016105651855,293.2221984863281,297.1499938964844,293.1499938964844,0.362938791513443,-6739.556640625,304.1278686523437,0.9876967668533324,0.4496064782142639,0.4278210699558258,293.272216796875,297.1499938964844,293.1499938964844,0.0099588753655552,-3084.316650390625,301.9573974609375,0.4569023549556732,0.050000000745058,0.2350676506757736,291.0950012207031,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.352783203125,291.0977478027344,1.0,0.2937010824680328,0.851360023021698,0.851360023021698,1.0,1.0,-1.292659878730774,0.5571026802062988,0.7355571389198303,0.2509846985340118,0.0,0.0,0.530735969543457,65.79369354248047,79.0,2.6133713722229004,-14032.568359375,267.2865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9787902832031,308.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.279296875,18000.0,0.0,0.0,0.3007070422172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215724945068359,0.6215811371803284,-8.645127309137024e-06,0.0,0.0003051794192288,0.0,0.0,57.43217468261719,0.0,0.0,0.0,0.4598026573657989,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549201816320419,-1475.5045166015625,304.1524963378906,0.6031829118728638,0.1015812382102012,0.0934854969382286,293.4760437011719,297.1499938964844,293.1499938964844,0.0123229688033461,-725.288818359375,303.22808837890625,0.4569023549556732,0.050000000745058,0.0495550148189067,293.2116394042969,297.1499938964844,293.1499938964844,0.3003756105899811,-4281.22216796875,304.15478515625,0.9383693337440492,0.3861661553382873,0.2712016105651855,293.2221984863281,297.1499938964844,293.1499938964844,0.362938791513443,-6739.556640625,304.1278686523437,0.9876967668533324,0.4496064782142639,0.4278210699558258,293.272216796875,297.1499938964844,293.1499938964844,0.0099588753655552,-3084.316650390625,301.9573974609375,0.4569023549556732,0.050000000745058,0.2350676506757736,291.0950012207031,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.352783203125,291.0977478027344,1.0,0.2937010824680328,0.851360023021698,0.851360023021698,1.0,1.0,-1.292659878730774,0.5571026802062988,0.7355571389198303,0.2509846985340118,0.0,0.0,0.530735969543457,65.79369354248047,79.0,2.6133713722229004,-14032.568359375,267.2865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9787902832031,308.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.279296875,18000.0,0.0,0.0,0.3007070422172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215724945068359,0.6215811371803284,-8.645127309137024e-06,0.0,0.0003051794192288,0.0,0.0,57.43217468261719,0.0,0.0,0.0,0.4598026573657989,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547537021338939,-1472.5482177734375,304.15234375,0.5984483957290649,0.1013343557715416,0.0933901146054267,293.4835510253906,297.1499938964844,293.1499938964844,0.0121773956343531,-721.2445678710938,303.1518859863281,0.4521003663539886,0.050000000745058,0.0496432110667228,293.2118530273437,297.1499938964844,293.1499938964844,0.2993690371513366,-4269.49365234375,304.1557312011719,0.9303638935089112,0.3853436410427093,0.2707029581069946,293.2287902832031,297.1499938964844,293.1499938964844,0.3605504930019378,-6700.51318359375,304.1361694335937,0.9804587364196776,0.4473951756954193,0.4254699647426605,293.2733764648437,297.1499938964844,293.1499938964844,0.0099359517917037,-3079.8720703125,301.9352722167969,0.4521003663539886,0.050000000745058,0.2354860156774521,291.1081237792969,291.1499938964844,263.1902770996094,262.1297912597656,280.3632202148437,293.3593139648437,291.10992431640625,1.0,0.2959342300891876,0.8510328531265259,0.8510328531265259,1.0,1.0,-1.289783596992493,0.5557311177253723,0.7340524792671204,0.2503490149974823,0.0,0.0,0.5321857333183289,67.98507690429688,79.0,15.032937049865724,-13983.5380859375,270.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,308.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.271484375,18000.0,0.0,0.0,0.3006860911846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266890168190002,0.6266977190971375,-8.695216820342466e-06,0.0,0.0003051581734325,0.0,0.0,58.33487319946289,0.0,0.0,0.0,0.4616331458091736,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545469336211681,-1468.992431640625,304.1522827148437,0.5938921570777893,0.1009993180632591,0.0932072475552558,293.4912109375,297.1499938964844,293.1499938964844,0.0120346331968903,-717.36181640625,303.0736389160156,0.4478882849216461,0.050000000745058,0.0497259385883808,293.21209716796875,297.1499938964844,293.1499938964844,0.2985102534294128,-4259.62060546875,304.15625,0.923069953918457,0.3845128417015075,0.2701895833015442,293.23260498046875,297.1499938964844,293.1499938964844,0.3588060140609741,-6672.42431640625,304.141845703125,0.973741888999939,0.4456469118595123,0.423698216676712,293.2745056152344,297.1499938964844,293.1499938964844,0.0099155325442552,-3076.556396484375,301.9118347167969,0.4478882849216461,0.050000000745058,0.235878437757492,291.1145935058594,291.1499938964844,263.22833251953125,262.1626892089844,280.3854064941406,293.3645324707031,291.1153259277344,1.0,0.2980474829673767,0.8507410287857056,0.8507410287857056,1.0,1.0,-1.287391185760498,0.55458003282547,0.7328112125396729,0.2498456537723541,0.0,0.0,0.5338665246963501,70.04574584960938,82.0,14.365464210510254,-13930.8798828125,274.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,308.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.287109375,18000.0,0.0,0.0,0.3008356690406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630344033241272,0.630352795124054,-8.728774446353782e-06,0.0,0.0003053099790122,0.0,0.0,58.9720458984375,0.0,0.0,0.0,0.4629847705364227,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053973700851202,-1459.22412109375,304.1524963378906,0.5851272940635681,0.1001608148217201,0.0926463678479194,293.5068054199219,297.1499938964844,293.1499938964844,0.0117446230724453,-709.275390625,302.9122314453125,0.4407306611537933,0.050000000745058,0.0498801171779632,293.2125244140625,297.1499938964844,293.1499938964844,0.2968529164791107,-4240.66455078125,304.15692138671875,0.9103694558143616,0.3828513026237488,0.2691490948200226,293.2359924316406,297.1499938964844,293.1499938964844,0.3561099767684936,-6629.71337890625,304.14892578125,0.9613351225852966,0.4428565502166748,0.4210340082645416,293.2767333984375,297.1499938964844,293.1499938964844,0.0098735056817531,-3069.912109375,301.8638916015625,0.4407306611537933,0.050000000745058,0.2366098016500473,291.1230773925781,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729553222656,291.1240234375,1.0,0.3019888699054718,0.8501573204994202,0.8501573204994202,1.0,1.0,-1.283333659172058,0.5526108145713806,0.7307228446006775,0.2490197271108627,0.0,0.0,0.5369150042533875,73.89308166503906,85.0,13.83809757232666,-13844.4580078125,281.2843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,308.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.484375,18000.0,0.0,0.0,0.3015333712100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637669026851654,0.637677788734436,-8.788160812400747e-06,0.0,0.0003060180461034,0.0,0.0,60.21575546264648,0.0,0.0,0.0,0.4655389785766601,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053973700851202,-1459.22412109375,304.1524963378906,0.5851272940635681,0.1001608148217201,0.0926463678479194,293.5068054199219,297.1499938964844,293.1499938964844,0.0117446230724453,-709.275390625,302.9122314453125,0.4407306611537933,0.050000000745058,0.0498801171779632,293.2125244140625,297.1499938964844,293.1499938964844,0.2968529164791107,-4240.66455078125,304.15692138671875,0.9103694558143616,0.3828513026237488,0.2691490948200226,293.2359924316406,297.1499938964844,293.1499938964844,0.3561099767684936,-6629.71337890625,304.14892578125,0.9613351225852966,0.4428565502166748,0.4210340082645416,293.2767333984375,297.1499938964844,293.1499938964844,0.0098735056817531,-3069.912109375,301.8638916015625,0.4407306611537933,0.050000000745058,0.2366098016500473,291.1230773925781,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729553222656,291.1240234375,1.0,0.3019888699054718,0.8501573204994202,0.8501573204994202,1.0,1.0,-1.283333659172058,0.5526108145713806,0.7307228446006775,0.2490197271108627,0.0,0.0,0.5369150042533875,73.89308166503906,85.0,13.83809757232666,-13844.4580078125,281.2843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,308.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.484375,18000.0,0.0,0.0,0.3015333712100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637669026851654,0.637677788734436,-8.788160812400747e-06,0.0,0.0003060180461034,0.0,0.0,60.21575546264648,0.0,0.0,0.0,0.4655389785766601,4.0,0.0,1.0
