time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532738044857978,-1447.33740234375,304.15283203125,0.5768041610717773,0.0992192924022674,0.0919543281197547,293.5225524902344,297.1499938964844,293.1499938964844,0.0114494143053889,-700.6403198242188,302.745361328125,0.434763103723526,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2951655983924866,-4221.39013671875,304.1574401855469,0.8999621272087097,0.3811968564987182,0.2681051790714264,293.2369689941406,297.1499938964844,293.1499938964844,0.3537485003471374,-6593.13232421875,304.1531677246094,0.9497979283332824,0.4404780268669128,0.4188723862171173,293.2788391113281,297.1499938964844,293.1499938964844,0.0098276659846305,-3062.322998046875,301.815673828125,0.434763103723526,0.050000000745058,0.2372947931289672,291.13238525390625,291.1499938964844,263.3796081542969,262.2939453125,280.4696655273437,293.3802185058594,291.1332397460937,1.0,0.3056390583515167,0.84957355260849,0.84957355260849,1.0,1.0,-1.2796506881713867,0.5508109927177429,0.7288396954536438,0.2482936680316925,0.0,0.0,0.5386252403259277,77.4990005493164,88.0,13.227542877197266,-13761.8173828125,287.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.376953125,18000.0,0.0,0.0,0.3025725483894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423763632774353,0.6423851847648621,-8.829702892398927e-06,0.0,0.0003070726816076,0.0,0.0,61.042781829833984,0.0,0.0,0.0,0.4672072827816009,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532738044857978,-1447.33740234375,304.15283203125,0.5768041610717773,0.0992192924022674,0.0919543281197547,293.5225524902344,297.1499938964844,293.1499938964844,0.0114494143053889,-700.6403198242188,302.745361328125,0.434763103723526,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2951655983924866,-4221.39013671875,304.1574401855469,0.8999621272087097,0.3811968564987182,0.2681051790714264,293.2369689941406,297.1499938964844,293.1499938964844,0.3537485003471374,-6593.13232421875,304.1531677246094,0.9497979283332824,0.4404780268669128,0.4188723862171173,293.2788391113281,297.1499938964844,293.1499938964844,0.0098276659846305,-3062.322998046875,301.815673828125,0.434763103723526,0.050000000745058,0.2372947931289672,291.13238525390625,291.1499938964844,263.3796081542969,262.2939453125,280.4696655273437,293.3802185058594,291.1332397460937,1.0,0.3056390583515167,0.84957355260849,0.84957355260849,1.0,1.0,-1.2796506881713867,0.5508109927177429,0.7288396954536438,0.2482936680316925,0.0,0.0,0.5386252403259277,77.4990005493164,88.0,13.227542877197266,-13761.8173828125,287.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.376953125,18000.0,0.0,0.0,0.3025725483894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423763632774353,0.6423851847648621,-8.829702892398927e-06,0.0,0.0003070726816076,0.0,0.0,61.042781829833984,0.0,0.0,0.0,0.4672072827816009,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525290481746196,-1434.736328125,304.15313720703125,0.568925678730011,0.098246730864048,0.091216079890728,293.5382995605469,297.1499938964844,293.1499938964844,0.0111516825854778,-691.5407104492188,302.5733642578125,0.4296434819698334,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.2934760749340057,-4202.10986328125,304.15777587890625,0.8908047080039978,0.3795505464076996,0.2670622169971466,293.2370300292969,297.1499938964844,293.1499938964844,0.3514946699142456,-6558.7783203125,304.1558532714844,0.9389072060585022,0.4382621943950653,0.416899174451828,293.2808532714844,297.1499938964844,293.1499938964844,0.0097793405875563,-3054.13623046875,301.76708984375,0.4296434819698334,0.050000000745058,0.237949714064598,291.1416015625,291.1499938964844,263.45465087890625,262.3593444824219,280.5106811523437,293.3870544433594,291.1425170898437,1.0,0.3090747892856598,0.8491043448448181,0.8491043448448181,1.0,1.0,-1.276095986366272,0.5490749478340149,0.7270209789276123,0.2476176619529724,0.0,0.0,0.5391368865966797,80.94673156738281,91.0,13.26349639892578,-13683.515625,293.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,308.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.303719162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444874405860901,0.6444962620735168,-8.851174243318383e-06,0.0,0.0003082363400608,0.0,0.0,61.432430267333984,0.0,0.0,0.0,0.4679760336875915,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525290481746196,-1434.736328125,304.15313720703125,0.568925678730011,0.098246730864048,0.091216079890728,293.5382995605469,297.1499938964844,293.1499938964844,0.0111516825854778,-691.5407104492188,302.5733642578125,0.4296434819698334,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.2934760749340057,-4202.10986328125,304.15777587890625,0.8908047080039978,0.3795505464076996,0.2670622169971466,293.2370300292969,297.1499938964844,293.1499938964844,0.3514946699142456,-6558.7783203125,304.1558532714844,0.9389072060585022,0.4382621943950653,0.416899174451828,293.2808532714844,297.1499938964844,293.1499938964844,0.0097793405875563,-3054.13623046875,301.76708984375,0.4296434819698334,0.050000000745058,0.237949714064598,291.1416015625,291.1499938964844,263.45465087890625,262.3593444824219,280.5106811523437,293.3870544433594,291.1425170898437,1.0,0.3090747892856598,0.8491043448448181,0.8491043448448181,1.0,1.0,-1.276095986366272,0.5490749478340149,0.7270209789276123,0.2476176619529724,0.0,0.0,0.5391368865966797,80.94673156738281,91.0,13.26349639892578,-13683.515625,293.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,308.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.303719162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444874405860901,0.6444962620735168,-8.851174243318383e-06,0.0,0.0003082363400608,0.0,0.0,61.432430267333984,0.0,0.0,0.0,0.4679760336875915,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517676696181297,-1421.8914794921875,304.1533508300781,0.5614715218544006,0.097270481288433,0.0904657542705535,293.5539245605469,297.1499938964844,293.1499938964844,0.0108530558645725,-681.996826171875,302.39654541015625,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133178710937,297.1499938964844,293.1499938964844,0.2917728424072265,-4182.66796875,304.15802001953125,0.8823893070220947,0.3779110908508301,0.2660209536552429,293.2366943359375,297.1499938964844,293.1499938964844,0.3492575585842132,-6525.02197265625,304.1575927734375,0.9286413192749025,0.4361236989498138,0.4150088727474212,293.28277587890625,297.1499938964844,293.1499938964844,0.0097287446260452,-3045.337646484375,301.7181701660156,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1513671875,291.1499938964844,263.5292358398437,262.4245910644531,280.5513916015625,293.39361572265625,291.1523132324219,1.0,0.3123471438884735,0.8486351370811462,0.8486351370811462,1.0,1.0,-1.2725977897644043,0.5473617911338806,0.7252359986305237,0.2469672858715057,0.0,0.0,0.5382969379425049,84.28357696533203,94.0,13.6631441116333,-13607.021484375,299.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,308.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.830078125,18000.0,0.0,0.0,0.3047766387462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436774134635925,0.6436862945556641,-8.850368431012612e-06,0.0,0.0003093095438089,0.0,0.0,61.32612228393555,0.0,0.0,0.0,0.4677344858646393,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517676696181297,-1421.8914794921875,304.1533508300781,0.5614715218544006,0.097270481288433,0.0904657542705535,293.5539245605469,297.1499938964844,293.1499938964844,0.0108530558645725,-681.996826171875,302.39654541015625,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133178710937,297.1499938964844,293.1499938964844,0.2917728424072265,-4182.66796875,304.15802001953125,0.8823893070220947,0.3779110908508301,0.2660209536552429,293.2366943359375,297.1499938964844,293.1499938964844,0.3492575585842132,-6525.02197265625,304.1575927734375,0.9286413192749025,0.4361236989498138,0.4150088727474212,293.28277587890625,297.1499938964844,293.1499938964844,0.0097287446260452,-3045.337646484375,301.7181701660156,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1513671875,291.1499938964844,263.5292358398437,262.4245910644531,280.5513916015625,293.39361572265625,291.1523132324219,1.0,0.3123471438884735,0.8486351370811462,0.8486351370811462,1.0,1.0,-1.2725977897644043,0.5473617911338806,0.7252359986305237,0.2469672858715057,0.0,0.0,0.5382969379425049,84.28357696533203,94.0,13.6631441116333,-13607.021484375,299.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,308.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.830078125,18000.0,0.0,0.0,0.3047766387462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436774134635925,0.6436862945556641,-8.850368431012612e-06,0.0,0.0003093095438089,0.0,0.0,61.32612228393555,0.0,0.0,0.0,0.4677344858646393,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513859018683433,-1415.4658203125,304.1534423828125,0.557892918586731,0.0967842563986778,0.0900904834270477,293.5616760253906,297.1499938964844,293.1499938964844,0.0107040163129568,-677.078125,302.3063659667969,0.4231230914592743,0.050000000745058,0.0503618121147155,293.2134094238281,297.1499938964844,293.1499938964844,0.2909209430217743,-4172.9423828125,304.1581115722656,0.8784182667732239,0.3770936131477356,0.2655010521411896,293.2364501953125,297.1499938964844,293.1499938964844,0.348143607378006,-6508.30029296875,304.1582336425781,0.9237590432167052,0.4350726008415222,0.4140818119049072,293.2837219238281,297.1499938964844,293.1499938964844,0.0097028408199548,-3040.77490234375,301.6935729980469,0.4231230914592743,0.050000000745058,0.2388947606086731,291.1563415527344,291.1499938964844,263.5663452148437,262.4571533203125,280.5716247558594,293.3968505859375,291.1572570800781,1.0,0.3139345347881317,0.8484005331993103,0.8484005331993103,1.0,1.0,-1.2708625793457031,0.5465102791786194,0.7243523597717285,0.2466499507427215,0.0,0.0,0.5373789668083191,85.92125701904297,94.0,13.731191635131836,-13568.8896484375,302.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,307.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16015625,18000.0,0.0,0.0,0.3052196204662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421608328819275,0.6421696543693542,-8.841315320751164e-06,0.0,0.0003097591106779,0.0,0.0,61.08343505859375,0.0,0.0,0.0,0.4672288596630096,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510050356388092,-1409.065673828125,304.15350341796875,0.554408848285675,0.0963000655174255,0.089716225862503,293.56939697265625,297.1499938964844,293.1499938964844,0.0105552589520812,-672.0654296875,302.21502685546875,0.421190857887268,0.050000000745058,0.0504267364740371,293.2134704589844,297.1499938964844,293.1499938964844,0.2900714576244354,-4163.244140625,304.1581726074219,0.8745889663696289,0.3762776553630829,0.2649816274642944,293.2361755371094,297.1499938964844,293.1499938964844,0.3470348119735718,-6491.69921875,304.15875244140625,0.9190611839294434,0.4340310990810394,0.413163810968399,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766110509634,-3036.12841796875,301.6688232421875,0.421190857887268,0.050000000745058,0.2392027229070663,291.1612243652344,291.1499938964844,263.60333251953125,262.4896545410156,280.5918273925781,293.3999938964844,291.1621398925781,1.0,0.3154940605163574,0.8481685519218445,0.8481685519218445,1.0,1.0,-1.269135594367981,0.5456617474555969,0.7234737873077393,0.2463377714157104,0.0,0.0,0.5361356735229492,87.54229736328125,97.0,13.641118049621582,-13530.6083984375,305.0372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,307.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.18359375,18000.0,0.0,0.0,0.3055799007415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399113535881042,0.639920175075531,-8.826521479932126e-06,0.0,0.0003101247712038,0.0,0.0,60.716609954833984,0.0,0.0,0.0,0.4664698541164398,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502492859959602,-1396.3990478515625,304.1535949707031,0.5477111339569092,0.0953386127948761,0.0889720916748046,293.5846862792969,297.1499938964844,293.1499938964844,0.0102595342323184,-661.7937622070312,302.0288391113281,0.4176150560379028,0.050000000745058,0.0505549497902393,293.21356201171875,297.1499938964844,293.1499938964844,0.2883892655372619,-4144.0419921875,304.15826416015625,0.8673173189163208,0.3746499717235565,0.2639445960521698,293.2355651855469,297.1499938964844,293.1499938964844,0.3448435366153717,-6458.990234375,304.15948486328125,0.9102826714515686,0.4319724440574646,0.4113503396511078,293.2864685058594,297.1499938964844,293.1499938964844,0.009623572230339,-3026.69775390625,301.61895751953125,0.4176150560379028,0.050000000745058,0.2398109138011932,291.1705017089844,291.1499938964844,263.67694091796875,262.55450439453125,280.6319885253906,293.4061889648437,291.1713256835937,1.0,0.3185435533523559,0.8477045893669128,0.8477045893669128,1.0,1.0,-1.2657047510147097,0.5439727902412415,0.7217319011688232,0.2457281053066253,0.0,0.0,0.5327673554420471,90.74365997314452,100.0,12.868766784667969,-13453.0771484375,310.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,307.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.305999755859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334036588668823,0.6334124207496643,-8.781206815910991e-06,0.0,0.0003105508512817,0.0,0.0,59.64829635620117,0.0,0.0,0.0,0.4642611443996429,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502492859959602,-1396.3990478515625,304.1535949707031,0.5477111339569092,0.0953386127948761,0.0889720916748046,293.5846862792969,297.1499938964844,293.1499938964844,0.0102595342323184,-661.7937622070312,302.0288391113281,0.4176150560379028,0.050000000745058,0.0505549497902393,293.21356201171875,297.1499938964844,293.1499938964844,0.2883892655372619,-4144.0419921875,304.15826416015625,0.8673173189163208,0.3746499717235565,0.2639445960521698,293.2355651855469,297.1499938964844,293.1499938964844,0.3448435366153717,-6458.990234375,304.15948486328125,0.9102826714515686,0.4319724440574646,0.4113503396511078,293.2864685058594,297.1499938964844,293.1499938964844,0.009623572230339,-3026.69775390625,301.61895751953125,0.4176150560379028,0.050000000745058,0.2398109138011932,291.1705017089844,291.1499938964844,263.67694091796875,262.55450439453125,280.6319885253906,293.4061889648437,291.1713256835937,1.0,0.3185435533523559,0.8477045893669128,0.8477045893669128,1.0,1.0,-1.2657047510147097,0.5439727902412415,0.7217319011688232,0.2457281053066253,0.0,0.0,0.5327673554420471,90.74365997314452,100.0,12.868766784667969,-13453.0771484375,310.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,307.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.305999755859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334036588668823,0.6334124207496643,-8.781206815910991e-06,0.0,0.0003105508512817,0.0,0.0,59.64829635620117,0.0,0.0,0.0,0.4642611443996429,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.049505416303873,-1383.978515625,304.15362548828125,0.5413569808006287,0.0943868085741996,0.0882348790764808,293.59979248046875,297.1499938964844,293.1499938964844,0.0099668819457292,-651.224365234375,301.8379821777344,0.4143614470958709,0.050000000745058,0.0506814382970333,293.213623046875,297.1499938964844,293.1499938964844,0.2867426574230194,-4125.25439453125,304.1582336425781,0.8605085015296936,0.3730280995368957,0.26291024684906,293.2348937988281,297.1499938964844,293.1499938964844,0.3427040874958038,-6427.15625,304.1598815917969,0.902453064918518,0.4299424588680267,0.4095630049705505,293.28826904296875,297.1499938964844,293.1499938964844,0.0095701962709426,-3017.2197265625,301.5683898925781,0.4143614470958709,0.050000000745058,0.2404109090566635,291.1786193847656,291.1499938964844,263.75,262.6191711425781,280.6719055175781,293.4122009277344,291.1793212890625,1.0,0.3215163052082062,0.8472406268119812,0.8472406268119812,1.0,1.0,-1.2623049020767212,0.5422943830490112,0.7200104594230652,0.2451381832361221,0.0,0.0,0.5283903479576111,93.90225982666016,103.0,11.315614700317385,-13373.7861328125,315.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.421875,18000.0,0.0,0.0,0.3059515655040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245864629745483,0.6245952248573303,-8.717946911929175e-06,0.0,0.0003105019277427,0.0,0.0,58.208152770996094,0.0,0.0,0.0,0.4612669646739959,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.049505416303873,-1383.978515625,304.15362548828125,0.5413569808006287,0.0943868085741996,0.0882348790764808,293.59979248046875,297.1499938964844,293.1499938964844,0.0099668819457292,-651.224365234375,301.8379821777344,0.4143614470958709,0.050000000745058,0.0506814382970333,293.213623046875,297.1499938964844,293.1499938964844,0.2867426574230194,-4125.25439453125,304.1582336425781,0.8605085015296936,0.3730280995368957,0.26291024684906,293.2348937988281,297.1499938964844,293.1499938964844,0.3427040874958038,-6427.15625,304.1598815917969,0.902453064918518,0.4299424588680267,0.4095630049705505,293.28826904296875,297.1499938964844,293.1499938964844,0.0095701962709426,-3017.2197265625,301.5683898925781,0.4143614470958709,0.050000000745058,0.2404109090566635,291.1786193847656,291.1499938964844,263.75,262.6191711425781,280.6719055175781,293.4122009277344,291.1793212890625,1.0,0.3215163052082062,0.8472406268119812,0.8472406268119812,1.0,1.0,-1.2623049020767212,0.5422943830490112,0.7200104594230652,0.2451381832361221,0.0,0.0,0.5283903479576111,93.90225982666016,103.0,11.315614700317385,-13373.7861328125,315.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.421875,18000.0,0.0,0.0,0.3059515655040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245864629745483,0.6245952248573303,-8.717946911929175e-06,0.0,0.0003105019277427,0.0,0.0,58.208152770996094,0.0,0.0,0.0,0.4612669646739959,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487768650054931,-1371.8629150390625,304.15362548828125,0.5353298783302307,0.0934453979134559,0.087505504488945,293.6146545410156,297.1499938964844,293.1499938964844,0.0096779922023415,-640.3887329101562,301.64239501953125,0.4113665223121643,0.050000000745058,0.0508066490292549,293.2136535644531,297.1499938964844,293.1499938964844,0.2851439118385315,-4107.02587890625,304.1581726074219,0.8541075587272644,0.3714121580123901,0.261879026889801,293.2341613769531,297.1499938964844,293.1499938964844,0.3406323492527008,-6396.4033203125,304.1600341796875,0.8952922821044922,0.4279381930828094,0.4077990651130676,293.2900085449219,297.1499938964844,293.1499938964844,0.0095169162377715,-3007.826904296875,301.5170593261719,0.4113665223121643,0.050000000745058,0.2410048693418502,291.18511962890625,291.1499938964844,263.8220520019531,262.6830139160156,280.7115173339844,293.41802978515625,291.1856689453125,1.0,0.3244272470474243,0.8467874526977539,0.8467874526977539,1.0,1.0,-1.2589374780654907,0.5406202077865601,0.7183173298835754,0.2445922642946243,0.0,0.0,0.5232517719268799,97.030029296875,106.0,9.145587921142578,-13292.572265625,321.06756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,307.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.478515625,18000.0,0.0,0.0,0.305389791727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614029586315155,0.6140382289886475,-8.641495696792845e-06,0.0,0.0003099318128079,0.0,0.0,56.507118225097656,0.0,0.0,0.0,0.4576937854290008,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487768650054931,-1371.8629150390625,304.15362548828125,0.5353298783302307,0.0934453979134559,0.087505504488945,293.6146545410156,297.1499938964844,293.1499938964844,0.0096779922023415,-640.3887329101562,301.64239501953125,0.4113665223121643,0.050000000745058,0.0508066490292549,293.2136535644531,297.1499938964844,293.1499938964844,0.2851439118385315,-4107.02587890625,304.1581726074219,0.8541075587272644,0.3714121580123901,0.261879026889801,293.2341613769531,297.1499938964844,293.1499938964844,0.3406323492527008,-6396.4033203125,304.1600341796875,0.8952922821044922,0.4279381930828094,0.4077990651130676,293.2900085449219,297.1499938964844,293.1499938964844,0.0095169162377715,-3007.826904296875,301.5170593261719,0.4113665223121643,0.050000000745058,0.2410048693418502,291.18511962890625,291.1499938964844,263.8220520019531,262.6830139160156,280.7115173339844,293.41802978515625,291.1856689453125,1.0,0.3244272470474243,0.8467874526977539,0.8467874526977539,1.0,1.0,-1.2589374780654907,0.5406202077865601,0.7183173298835754,0.2445922642946243,0.0,0.0,0.5232517719268799,97.030029296875,106.0,9.145587921142578,-13292.572265625,321.06756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,307.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.478515625,18000.0,0.0,0.0,0.305389791727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614029586315155,0.6140382289886475,-8.641495696792845e-06,0.0,0.0003099318128079,0.0,0.0,56.507118225097656,0.0,0.0,0.0,0.4576937854290008,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480931363999843,-1360.54150390625,304.153564453125,0.5296918749809265,0.0925778448581695,0.0868143141269683,293.6293334960937,297.1499938964844,293.1499938964844,0.0093931593000888,-629.3006591796875,301.4421081542969,0.4085786938667297,0.050000000745058,0.0509308576583862,293.21392822265625,297.1499938964844,293.1499938964844,0.2835725545883178,-4089.10888671875,304.1580505371094,0.8480469584465027,0.369741827249527,0.2608295977115631,293.2334289550781,297.1499938964844,293.1499938964844,0.3386372327804565,-6366.84228515625,304.1600036621094,0.8884614109992981,0.4259580671787262,0.4060570299625397,293.2917175292969,297.1499938964844,293.1499938964844,0.0094639528542757,-2998.588134765625,301.46490478515625,0.4085786938667297,0.050000000745058,0.241594061255455,291.1897888183594,291.1499938964844,263.8926086425781,262.7454833984375,280.7508544921875,293.4236755371094,291.19012451171875,1.0,0.3272874653339386,0.8463342785835266,0.8463342785835266,1.0,1.0,-1.2556135654449463,0.5389445424079895,0.716668963432312,0.2441210895776748,0.0,0.0,0.5176152586936951,100.13477325439452,94.0,6.62380838394165,-13209.63671875,326.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,307.99884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.21484375,18000.0,0.0,0.0,0.3043070435523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023542881011963,0.6023628115653992,-8.557005457987543e-06,0.0,0.0003088329394813,0.0,0.0,54.66059875488281,0.0,0.0,0.0,0.4537631571292877,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480931363999843,-1360.54150390625,304.153564453125,0.5296918749809265,0.0925778448581695,0.0868143141269683,293.6293334960937,297.1499938964844,293.1499938964844,0.0093931593000888,-629.3006591796875,301.4421081542969,0.4085786938667297,0.050000000745058,0.0509308576583862,293.21392822265625,297.1499938964844,293.1499938964844,0.2835725545883178,-4089.10888671875,304.1580505371094,0.8480469584465027,0.369741827249527,0.2608295977115631,293.2334289550781,297.1499938964844,293.1499938964844,0.3386372327804565,-6366.84228515625,304.1600036621094,0.8884614109992981,0.4259580671787262,0.4060570299625397,293.2917175292969,297.1499938964844,293.1499938964844,0.0094639528542757,-2998.588134765625,301.46490478515625,0.4085786938667297,0.050000000745058,0.241594061255455,291.1897888183594,291.1499938964844,263.8926086425781,262.7454833984375,280.7508544921875,293.4236755371094,291.19012451171875,1.0,0.3272874653339386,0.8463342785835266,0.8463342785835266,1.0,1.0,-1.2556135654449463,0.5389445424079895,0.716668963432312,0.2441210895776748,0.0,0.0,0.5176152586936951,100.13477325439452,94.0,6.62380838394165,-13209.63671875,326.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,307.99884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.21484375,18000.0,0.0,0.0,0.3043070435523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023542881011963,0.6023628115653992,-8.557005457987543e-06,0.0,0.0003088329394813,0.0,0.0,54.66059875488281,0.0,0.0,0.0,0.4537631571292877,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477461144328117,-1354.8060302734375,304.1535339355469,0.5289972424507141,0.0922139659523963,0.0864606574177742,293.6365661621094,297.1499938964844,293.1499938964844,0.0092355506494641,-622.83349609375,301.34033203125,0.4087071120738983,0.050000000745058,0.0509249903261661,293.2142944335937,297.1499938964844,293.1499938964844,0.2826925814151764,-4079.01953125,304.158203125,0.8476393222808838,0.368860512971878,0.2602201998233795,293.2330017089844,297.1499938964844,293.1499938964844,0.3375991880893707,-6351.41455078125,304.1600646972656,0.8880200386047363,0.4249832928180694,0.4051285088062286,293.2925109863281,297.1499938964844,293.1499938964844,0.0094203809276223,-2990.0556640625,301.43865966796875,0.4087071120738983,0.050000000745058,0.2415662407875061,291.1916198730469,291.1499938964844,263.9273681640625,262.7762145996094,280.77099609375,293.4263916015625,291.1920471191406,1.0,0.3265518546104431,0.8461076617240906,0.8461076617240906,1.0,1.0,-1.2533034086227417,0.5377933979034424,0.7155100107192993,0.2437806725502014,0.0,0.0,0.5146560668945312,99.95783233642578,94.0,6.242971897125244,-13163.7177734375,324.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,308.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4921875,18000.0,0.0,0.0,0.3035740256309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962705612182617,0.5962790846824646,-8.51324057293823e-06,0.0,0.0003080890455748,0.0,0.0,53.71403503417969,0.0,0.0,0.0,0.4517239332199096,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.047391939908266,-1348.94921875,304.1535339355469,0.529664933681488,0.0918908193707466,0.0861042961478233,293.6436767578125,297.1499938964844,293.1499938964844,0.0090685784816741,-615.7359008789062,301.2378234863281,0.4098208546638489,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2817429304122925,-4068.09521484375,304.158447265625,0.8489318490028381,0.3679807186126709,0.2595709264278412,293.2325134277344,297.1499938964844,293.1499938964844,0.33651202917099,-6335.20751953125,304.16021728515625,0.8895073533058167,0.4240292310714721,0.4041718244552612,293.2932434082031,297.1499938964844,293.1499938964844,0.0093654058873653,-2978.77490234375,301.4126892089844,0.4098208546638489,0.050000000745058,0.2413274496793747,291.1942138671875,291.1499938964844,263.9617614746094,262.8066101074219,280.7914428710937,293.4289855957031,291.1947631835937,1.0,0.3248253464698791,0.8458881974220276,0.8458881974220276,1.0,1.0,-1.2506011724472046,0.5364537835121155,0.7141473889350891,0.2433759868144989,0.0,0.0,0.5114534497261047,98.64972686767578,82.0,6.9372735023498535,-13113.9326171875,320.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,308.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.55859375,18000.0,0.0,0.0,0.3027097880840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899027585983276,0.5899112224578857,-8.46829243528191e-06,0.0,0.0003072119725402,0.0,0.0,52.738189697265625,0.0,0.0,0.0,0.4495975077152252,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.046694591641426,-1337.436767578125,304.1535339355469,0.5340102910995483,0.0913432538509368,0.0854029133915901,293.657470703125,297.1499938964844,293.1499938964844,0.0087219914421439,-600.3870849609375,301.0304260253906,0.4142698645591736,0.050000000745058,0.0506852455437183,293.215087890625,297.1499938964844,293.1499938964844,0.2797812223434448,-4045.517822265625,304.15887451171875,0.8552858829498291,0.3662521541118622,0.2582220733165741,293.2312927246094,297.1499938964844,293.1499938964844,0.3343131244182586,-6302.41259765625,304.1604919433594,0.8966907262802124,0.4221843481063843,0.4022286832332611,293.2944030761719,297.1499938964844,293.1499938964844,0.0092351650819182,-2951.255126953125,301.3612060546875,0.4142698645591736,0.050000000745058,0.2404289841651916,291.1993713378906,291.1499938964844,264.0294494628906,262.86639404296875,280.8329772949219,293.4338684082031,291.19976806640625,1.0,0.3189846873283386,0.8454492688179016,0.8454492688179016,1.0,1.0,-1.2445025444030762,0.5334245562553406,0.7110780477523804,0.2424998879432678,0.0,0.0,0.5045098066329956,93.7793426513672,70.0,6.601956367492676,-13002.4140625,307.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,308.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.162109375,18000.0,0.0,0.0,0.300584614276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760415196418762,0.5760498642921448,-8.372323463845532e-06,0.0,0.0003050551749765,0.0,0.0,50.6596794128418,0.0,0.0,0.0,0.4450167119503021,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.046694591641426,-1337.436767578125,304.1535339355469,0.5340102910995483,0.0913432538509368,0.0854029133915901,293.657470703125,297.1499938964844,293.1499938964844,0.0087219914421439,-600.3870849609375,301.0304260253906,0.4142698645591736,0.050000000745058,0.0506852455437183,293.215087890625,297.1499938964844,293.1499938964844,0.2797812223434448,-4045.517822265625,304.15887451171875,0.8552858829498291,0.3662521541118622,0.2582220733165741,293.2312927246094,297.1499938964844,293.1499938964844,0.3343131244182586,-6302.41259765625,304.1604919433594,0.8966907262802124,0.4221843481063843,0.4022286832332611,293.2944030761719,297.1499938964844,293.1499938964844,0.0092351650819182,-2951.255126953125,301.3612060546875,0.4142698645591736,0.050000000745058,0.2404289841651916,291.1993713378906,291.1499938964844,264.0294494628906,262.86639404296875,280.8329772949219,293.4338684082031,291.19976806640625,1.0,0.3189846873283386,0.8454492688179016,0.8454492688179016,1.0,1.0,-1.2445025444030762,0.5334245562553406,0.7110780477523804,0.2424998879432678,0.0,0.0,0.5045098066329956,93.7793426513672,70.0,6.601956367492676,-13002.4140625,307.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,308.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.162109375,18000.0,0.0,0.0,0.300584614276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760415196418762,0.5760498642921448,-8.372323463845532e-06,0.0,0.0003050551749765,0.0,0.0,50.6596794128418,0.0,0.0,0.0,0.4450167119503021,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460309796035289,-1326.5211181640625,304.1534423828125,0.5419606566429138,0.0909096822142601,0.0847286209464073,293.67071533203125,297.1499938964844,293.1499938964844,0.0083699049428105,-584.0421752929688,300.8195495605469,0.4216322600841522,0.050000000745058,0.0504118353128433,293.2152099609375,297.1499938964844,293.1499938964844,0.2778235375881195,-4023.013671875,304.1591796875,0.8662101030349731,0.3645787835121155,0.2568472325801849,293.2298278808594,297.1499938964844,293.1499938964844,0.332154780626297,-6270.2587890625,304.1605834960937,0.9089905023574828,0.4204199016094208,0.4002785384654999,293.295166015625,297.1499938964844,293.1499938964844,0.0090885581448674,-2919.573486328125,301.31005859375,0.4216322600841522,0.050000000745058,0.2391320466995239,291.202880859375,291.1499938964844,264.09576416015625,262.92486572265625,280.8753662109375,293.4385681152344,291.203125,1.0,0.3107396364212036,0.8450102806091309,0.8450102806091309,1.0,1.0,-1.237817406654358,0.5300792455673218,0.7077381610870361,0.2416295260190963,0.0,0.0,0.4972090721130371,86.77735900878906,58.0,4.903019428253174,-12881.11328125,290.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.73046875,18000.0,0.0,0.0,0.297940582036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614900588989258,0.5614982843399048,-8.272641025541816e-06,0.0,0.0003023718018084,0.0,0.0,48.53497695922852,0.0,0.0,0.0,0.4402473270893097,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460309796035289,-1326.5211181640625,304.1534423828125,0.5419606566429138,0.0909096822142601,0.0847286209464073,293.67071533203125,297.1499938964844,293.1499938964844,0.0083699049428105,-584.0421752929688,300.8195495605469,0.4216322600841522,0.050000000745058,0.0504118353128433,293.2152099609375,297.1499938964844,293.1499938964844,0.2778235375881195,-4023.013671875,304.1591796875,0.8662101030349731,0.3645787835121155,0.2568472325801849,293.2298278808594,297.1499938964844,293.1499938964844,0.332154780626297,-6270.2587890625,304.1605834960937,0.9089905023574828,0.4204199016094208,0.4002785384654999,293.295166015625,297.1499938964844,293.1499938964844,0.0090885581448674,-2919.573486328125,301.31005859375,0.4216322600841522,0.050000000745058,0.2391320466995239,291.202880859375,291.1499938964844,264.09576416015625,262.92486572265625,280.8753662109375,293.4385681152344,291.203125,1.0,0.3107396364212036,0.8450102806091309,0.8450102806091309,1.0,1.0,-1.237817406654358,0.5300792455673218,0.7077381610870361,0.2416295260190963,0.0,0.0,0.4972090721130371,86.77735900878906,58.0,4.903019428253174,-12881.11328125,290.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.73046875,18000.0,0.0,0.0,0.297940582036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614900588989258,0.5614982843399048,-8.272641025541816e-06,0.0,0.0003023718018084,0.0,0.0,48.53497695922852,0.0,0.0,0.0,0.4402473270893097,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0454152971506118,-1316.4302978515625,304.1533203125,0.5534511208534241,0.0905762985348701,0.0840962976217269,293.68341064453125,297.1499938964844,293.1499938964844,0.008020931854844,-567.1239624023438,300.6051940917969,0.4324731528759002,0.050000000745058,0.0500847809016704,293.21502685546875,297.1499938964844,293.1499938964844,0.2759050726890564,-4000.98583984375,304.1593017578125,0.881739616394043,0.3629629909992218,0.2554728388786316,293.22821044921875,297.1499938964844,293.1499938964844,0.330060750246048,-6239.095703125,304.1605529785156,0.9276702404022216,0.4187270104885101,0.3983442187309265,293.2955627441406,297.1499938964844,293.1499938964844,0.0089338757097721,-2885.558837890625,301.25933837890625,0.4324731528759002,0.050000000745058,0.2375806421041488,291.20477294921875,291.1499938964844,264.1606750488281,262.9820556640625,280.91864013671875,293.4432373046875,291.204833984375,1.0,0.3007392883300781,0.8446204662322998,0.8446204662322998,1.0,1.0,-1.23083233833313,0.5265476703643799,0.7042847275733948,0.2408506125211715,0.0,0.0,0.4897649586200714,78.41699981689453,46.0,2.672930955886841,-12753.4140625,270.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.146484375,18000.0,0.0,0.0,0.2948222756385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546800434589386,0.546808660030365,-8.173782589437906e-06,0.0,0.0002992071094922,0.0,0.0,46.45183944702149,0.0,0.0,0.0,0.4354753494262695,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0454152971506118,-1316.4302978515625,304.1533203125,0.5534511208534241,0.0905762985348701,0.0840962976217269,293.68341064453125,297.1499938964844,293.1499938964844,0.008020931854844,-567.1239624023438,300.6051940917969,0.4324731528759002,0.050000000745058,0.0500847809016704,293.21502685546875,297.1499938964844,293.1499938964844,0.2759050726890564,-4000.98583984375,304.1593017578125,0.881739616394043,0.3629629909992218,0.2554728388786316,293.22821044921875,297.1499938964844,293.1499938964844,0.330060750246048,-6239.095703125,304.1605529785156,0.9276702404022216,0.4187270104885101,0.3983442187309265,293.2955627441406,297.1499938964844,293.1499938964844,0.0089338757097721,-2885.558837890625,301.25933837890625,0.4324731528759002,0.050000000745058,0.2375806421041488,291.20477294921875,291.1499938964844,264.1606750488281,262.9820556640625,280.91864013671875,293.4432373046875,291.204833984375,1.0,0.3007392883300781,0.8446204662322998,0.8446204662322998,1.0,1.0,-1.23083233833313,0.5265476703643799,0.7042847275733948,0.2408506125211715,0.0,0.0,0.4897649586200714,78.41699981689453,46.0,2.672930955886841,-12753.4140625,270.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.146484375,18000.0,0.0,0.0,0.2948222756385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546800434589386,0.546808660030365,-8.173782589437906e-06,0.0,0.0002992071094922,0.0,0.0,46.45183944702149,0.0,0.0,0.0,0.4354753494262695,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448567755520343,-1307.3111572265625,304.15313720703125,0.568692147731781,0.0903317183256149,0.0835150927305221,293.6956481933594,297.1499938964844,293.1499938964844,0.0076797171495854,-549.8974609375,300.38726806640625,0.4479601681232452,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.274046927690506,-3979.673095703125,304.1593017578125,0.902352809906006,0.3614018261432647,0.2541127502918243,293.2264709472656,297.1499938964844,293.1499938964844,0.328046441078186,-6209.1484375,304.1603698730469,0.9519878625869752,0.4170966148376465,0.3964378535747528,293.295654296875,297.1499938964844,293.1499938964844,0.0087764337658882,-2850.42822265625,301.2088928222656,0.4479601681232452,0.050000000745058,0.2358733415603637,291.20489501953125,291.1499938964844,264.2242126464844,263.0379638671875,280.9628295898437,293.4479675292969,291.2048034667969,1.0,0.2893805503845215,0.8442306518554688,0.8442306518554688,1.0,1.0,-1.223732829093933,0.5229092240333557,0.7008236050605774,0.2402085661888122,0.0,0.0,0.4824196100234985,69.22726440429688,34.0,0.3695691525936126,-12622.0712890625,248.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046875,308.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.81640625,18000.0,0.0,0.0,0.2912989854812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532467782497406,0.5324758291244507,-8.079181498032995e-06,0.0,0.0002956314419861,0.0,0.0,44.47843551635742,0.0,0.0,0.0,0.4308610260486603,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448567755520343,-1307.3111572265625,304.15313720703125,0.568692147731781,0.0903317183256149,0.0835150927305221,293.6956481933594,297.1499938964844,293.1499938964844,0.0076797171495854,-549.8974609375,300.38726806640625,0.4479601681232452,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.274046927690506,-3979.673095703125,304.1593017578125,0.902352809906006,0.3614018261432647,0.2541127502918243,293.2264709472656,297.1499938964844,293.1499938964844,0.328046441078186,-6209.1484375,304.1603698730469,0.9519878625869752,0.4170966148376465,0.3964378535747528,293.295654296875,297.1499938964844,293.1499938964844,0.0087764337658882,-2850.42822265625,301.2088928222656,0.4479601681232452,0.050000000745058,0.2358733415603637,291.20489501953125,291.1499938964844,264.2242126464844,263.0379638671875,280.9628295898437,293.4479675292969,291.2048034667969,1.0,0.2893805503845215,0.8442306518554688,0.8442306518554688,1.0,1.0,-1.223732829093933,0.5229092240333557,0.7008236050605774,0.2402085661888122,0.0,0.0,0.4824196100234985,69.22726440429688,34.0,0.3695691525936126,-12622.0712890625,248.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046875,308.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.81640625,18000.0,0.0,0.0,0.2912989854812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532467782497406,0.5324758291244507,-8.079181498032995e-06,0.0,0.0002956314419861,0.0,0.0,44.47843551635742,0.0,0.0,0.0,0.4308610260486603,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445995479822158,-1303.122802734375,304.1530456542969,0.577832818031311,0.090239442884922,0.0832447558641433,293.7016296386719,297.1499938964844,293.1499938964844,0.0075128260068595,-541.2214965820312,300.2769775390625,0.4579494595527649,0.050000000745058,0.0495370104908943,293.2142944335937,297.1499938964844,293.1499938964844,0.2731415629386902,-3969.2939453125,304.1592712402344,0.9156036376953124,0.3606402575969696,0.2534404098987579,293.2255859375,297.1499938964844,293.1499938964844,0.3270686864852905,-6194.61767578125,304.1602783203125,0.965543806552887,0.4163022637367248,0.395497053861618,293.2956237792969,297.1499938964844,293.1499938964844,0.008697697892785,-2832.675537109375,301.1838073730469,0.4579494595527649,0.050000000745058,0.2349822521209716,291.2044372558594,291.1499938964844,264.2554626464844,263.06549072265625,280.9852600097656,293.45037841796875,291.2042541503906,1.0,0.2832708656787872,0.8440357446670532,0.8440357446670532,1.0,1.0,-1.2201770544052124,0.5210670232772827,0.6991100907325745,0.2399465590715408,0.0,0.0,0.4788387715816498,64.43412780761719,34.0,-0.6801868677139282,-12555.6748046875,236.8500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570251464844,308.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.658203125,18000.0,0.0,0.0,0.2894129455089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255531668663025,0.5255612134933472,-8.034275197132956e-06,0.0,0.0002937173703685,0.0,0.0,43.547245025634766,0.0,0.0,0.0,0.4286497235298157,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443573147058486,-1299.1856689453125,304.1529235839844,0.5880706906318665,0.0901662409305572,0.0829884633421897,293.7074890136719,297.1499938964844,293.1499938964844,0.0073485458269715,-532.517822265625,300.1658020019531,0.4691880941390991,0.050000000745058,0.0493454411625862,293.2139892578125,297.1499938964844,293.1499938964844,0.2722521126270294,-3959.09814453125,304.1591796875,0.9316941499710084,0.3598908483982086,0.2527739107608795,293.2247009277344,297.1499938964844,293.1499938964844,0.3261100053787231,-6180.37158203125,304.16015625,0.9795222878456116,0.4155209362506866,0.39456507563591,293.2955322265625,297.1499938964844,293.1499938964844,0.0086192628368735,-2814.870849609375,301.15875244140625,0.4691880941390991,0.050000000745058,0.234073519706726,291.20361328125,291.1499938964844,264.2864074707031,263.0926513671875,281.0079040527344,293.4528503417969,291.2033996582031,1.0,0.276896983385086,0.8438622355461121,0.8438622355461121,1.0,1.0,-1.2166301012039185,0.5192171931266785,0.69741290807724,0.2397267073392868,0.0,0.0,0.4753450453281402,59.54800796508789,25.0,-1.639878749847412,-12489.0576171875,225.4497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059143066406,308.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0234375,18000.0,0.0,0.0,0.2874586582183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188547968864441,0.518862783908844,-7.991257007233799e-06,0.0,0.0002917339734267,0.0,0.0,42.65803527832031,0.0,0.0,0.0,0.4265166819095611,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439581349492073,-1292.714111328125,304.1526184082031,0.608566403388977,0.0900779590010643,0.082566425204277,293.71893310546875,297.1499938964844,293.1499938964844,0.0070378305390477,-515.6321411132812,299.94097900390625,0.4868585765361786,0.050000000745058,0.0490074083209037,293.21319580078125,297.1499938964844,293.1499938964844,0.2705458402633667,-3939.541748046875,304.1589660644531,0.9638253450393676,0.3584269881248474,0.2514967620372772,293.2216186523437,297.1499938964844,293.1499938964844,0.3190408647060394,-6070.15380859375,304.1698303222656,0.9990000128746032,0.4142377078533172,0.3871509134769439,293.295166015625,297.1499938964844,293.1499938964844,0.0084761930629611,-2782.197265625,301.1090393066406,0.4868585765361786,0.050000000745058,0.2324700504541397,291.2016906738281,291.1499938964844,264.3472595214844,263.1461486816406,281.0587158203125,293.4559326171875,291.2021179199219,1.0,0.2644023001194,0.8435152173042297,0.8435152173042297,1.0,1.0,-1.2033783197402954,0.5125247240066528,0.6908535361289978,0.238365963101387,0.0,0.0,0.4686073958873749,50.84360885620117,28.0,2.042088270187378,-12322.1533203125,202.97804260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9922790527344,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.80078125,18000.0,0.0,0.0,0.2833942472934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062106847763062,0.5062185525894165,-7.911407010396942e-06,0.0,0.0002876091457437,0.0,0.0,41.01375198364258,0.0,0.0,0.0,0.4225121438503265,4.0,0.0,1.0
