time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439581349492073,-1292.714111328125,304.1526184082031,0.608566403388977,0.0900779590010643,0.082566425204277,293.71893310546875,297.1499938964844,293.1499938964844,0.0070378305390477,-515.6321411132812,299.94097900390625,0.4868585765361786,0.050000000745058,0.0490074083209037,293.21319580078125,297.1499938964844,293.1499938964844,0.2705458402633667,-3939.541748046875,304.1589660644531,0.9638253450393676,0.3584269881248474,0.2514967620372772,293.2216186523437,297.1499938964844,293.1499938964844,0.3190408647060394,-6070.15380859375,304.1698303222656,0.9990000128746032,0.4142377078533172,0.3871509134769439,293.295166015625,297.1499938964844,293.1499938964844,0.0084761930629611,-2782.197265625,301.1090393066406,0.4868585765361786,0.050000000745058,0.2324700504541397,291.2016906738281,291.1499938964844,264.3472595214844,263.1461486816406,281.0587158203125,293.4559326171875,291.2021179199219,1.0,0.2644023001194,0.8435152173042297,0.8435152173042297,1.0,1.0,-1.2033783197402954,0.5125247240066528,0.6908535361289978,0.238365963101387,0.0,0.0,0.4686073958873749,50.84360885620117,28.0,2.042088270187378,-12322.1533203125,202.97804260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9922790527344,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.80078125,18000.0,0.0,0.0,0.2833942472934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062106847763062,0.5062185525894165,-7.911407010396942e-06,0.0,0.0002876091457437,0.0,0.0,41.01375198364258,0.0,0.0,0.0,0.4225121438503265,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435730814933776,-1286.0174560546875,304.1523742675781,0.6197316646575928,0.0900239795446395,0.0823619812726974,293.730224609375,297.1499938964844,293.1499938964844,0.0067538344301283,-499.1182556152344,299.7249450683594,0.4960962831974029,0.050000000745058,0.0488396547734737,293.2120056152344,297.1499938964844,293.1499938964844,0.268230527639389,-3912.218017578125,304.15985107421875,0.979908287525177,0.3570647239685058,0.2504099011421203,293.1969909667969,297.1499938964844,293.1499938964844,0.2976227402687073,-5735.5283203125,304.1981506347656,0.9990000128746032,0.417378693819046,0.3660197854042053,293.29449462890625,297.1499938964844,293.1499938964844,0.0083571653813123,-2751.910888671875,301.0687561035156,0.4960962831974029,0.050000000745058,0.2316742837429046,291.23553466796875,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.43017578125,291.2380065917969,1.0,0.2555852234363556,0.8431682586669922,0.8431682586669922,1.0,1.0,-1.1752976179122925,0.4987801909446716,0.6765174865722656,0.2343923449516296,0.0,0.0,0.4552060067653656,46.2634391784668,31.0,33.51324844360352,-12021.2861328125,184.628646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,308.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.021484375,18000.0,0.0,0.0,0.2787777185440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865727126598358,0.4865805208683014,-7.810748684278224e-06,0.0,0.0002829239238053,0.0,0.0,38.63409805297852,0.0,0.0,0.0,0.4164692759513855,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435730814933776,-1286.0174560546875,304.1523742675781,0.6197316646575928,0.0900239795446395,0.0823619812726974,293.730224609375,297.1499938964844,293.1499938964844,0.0067538344301283,-499.1182556152344,299.7249450683594,0.4960962831974029,0.050000000745058,0.0488396547734737,293.2120056152344,297.1499938964844,293.1499938964844,0.268230527639389,-3912.218017578125,304.15985107421875,0.979908287525177,0.3570647239685058,0.2504099011421203,293.1969909667969,297.1499938964844,293.1499938964844,0.2976227402687073,-5735.5283203125,304.1981506347656,0.9990000128746032,0.417378693819046,0.3660197854042053,293.29449462890625,297.1499938964844,293.1499938964844,0.0083571653813123,-2751.910888671875,301.0687561035156,0.4960962831974029,0.050000000745058,0.2316742837429046,291.23553466796875,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.43017578125,291.2380065917969,1.0,0.2555852234363556,0.8431682586669922,0.8431682586669922,1.0,1.0,-1.1752976179122925,0.4987801909446716,0.6765174865722656,0.2343923449516296,0.0,0.0,0.4552060067653656,46.2634391784668,31.0,33.51324844360352,-12021.2861328125,184.628646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,308.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.021484375,18000.0,0.0,0.0,0.2787777185440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865727126598358,0.4865805208683014,-7.810748684278224e-06,0.0,0.0002829239238053,0.0,0.0,38.63409805297852,0.0,0.0,0.0,0.4164692759513855,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0434085838496685,-1283.3363037109375,304.15185546875,0.6272038221359253,0.0899789854884147,0.0822119489312172,293.7414855957031,297.1499938964844,293.1499938964844,0.0064942785538733,-484.1325378417969,299.49560546875,0.5028203129768372,0.050000000745058,0.0487317368388175,293.2046813964844,297.1499938964844,293.1499938964844,0.2671858966350555,-3900.57861328125,304.1581726074219,0.9902175068855286,0.3569327890872955,0.2497544586658477,293.16534423828125,297.1499938964844,293.1499938964844,0.2832942008972168,-5513.81494140625,304.2055969238281,0.9990000128746032,0.4226069450378418,0.3517553210258484,293.29345703125,297.1499938964844,293.1499938964844,0.0082695251330733,-2731.881591796875,301.0228881835937,0.5028203129768372,0.050000000745058,0.2311623692512512,291.239990234375,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.3949890136719,291.2391662597656,1.0,0.2496274411678314,0.8429980874061584,0.8429980874061584,1.0,1.0,-1.1564615964889526,0.4894038438796997,0.6670576930046082,0.2322365045547485,0.0,0.0,0.4425624907016754,43.323368072509766,49.0,6.295836448669434,-11743.2333984375,173.0025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.238525390625,308.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.61328125,18000.0,0.0,0.0,0.2733001112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462935209274292,0.462942898273468,-7.676344466744922e-06,0.0,0.0002773648593574,0.0,0.0,35.81583786010742,0.0,0.0,0.0,0.4093177914619446,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0434085838496685,-1283.3363037109375,304.15185546875,0.6272038221359253,0.0899789854884147,0.0822119489312172,293.7414855957031,297.1499938964844,293.1499938964844,0.0064942785538733,-484.1325378417969,299.49560546875,0.5028203129768372,0.050000000745058,0.0487317368388175,293.2046813964844,297.1499938964844,293.1499938964844,0.2671858966350555,-3900.57861328125,304.1581726074219,0.9902175068855286,0.3569327890872955,0.2497544586658477,293.16534423828125,297.1499938964844,293.1499938964844,0.2832942008972168,-5513.81494140625,304.2055969238281,0.9990000128746032,0.4226069450378418,0.3517553210258484,293.29345703125,297.1499938964844,293.1499938964844,0.0082695251330733,-2731.881591796875,301.0228881835937,0.5028203129768372,0.050000000745058,0.2311623692512512,291.239990234375,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.3949890136719,291.2391662597656,1.0,0.2496274411678314,0.8429980874061584,0.8429980874061584,1.0,1.0,-1.1564615964889526,0.4894038438796997,0.6670576930046082,0.2322365045547485,0.0,0.0,0.4425624907016754,43.323368072509766,49.0,6.295836448669434,-11743.2333984375,173.0025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.238525390625,308.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.61328125,18000.0,0.0,0.0,0.2733001112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462935209274292,0.462942898273468,-7.676344466744922e-06,0.0,0.0002773648593574,0.0,0.0,35.81583786010742,0.0,0.0,0.0,0.4093177914619446,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435715056955814,-1286.4609375,304.15093994140625,0.6251028180122375,0.0899463221430778,0.0822094455361366,293.7525939941406,297.1499938964844,293.1499938964844,0.0062724505551159,-471.6479187011719,299.249755859375,0.5009870529174805,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2696619629859924,-3931.312255859375,304.1512756347656,0.9889370203018188,0.3591203391551971,0.2512196004390716,293.146484375,297.1499938964844,293.1499938964844,0.2866882085800171,-5575.966796875,304.1805419921875,0.9990000128746032,0.4260956048965454,0.3555314242839813,293.2919921875,297.1499938964844,293.1499938964844,0.0082320496439933,-2727.27734375,300.969970703125,0.5009870529174805,0.050000000745058,0.2312959432601928,291.20977783203125,291.1499938964844,264.5220031738281,263.29949951171875,281.1650390625,293.3669128417969,291.2034606933594,1.0,0.2521639764308929,0.8428279161453247,0.8428279161453247,1.0,1.0,-1.1629314422607422,0.4920792281627655,0.6708522439002991,0.2344551980495453,0.0,0.0,0.4359373748302459,44.14280319213867,67.0,-46.429725646972656,-11662.3056640625,176.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,308.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.498046875,18000.0,0.0,0.0,0.267452597618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474497139453888,0.4474572837352752,-7.577804808533983e-06,0.0,0.0002714303846005,0.0,0.0,33.988956451416016,0.0,0.0,0.0,0.4046332240104675,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435715056955814,-1286.4609375,304.15093994140625,0.6251028180122375,0.0899463221430778,0.0822094455361366,293.7525939941406,297.1499938964844,293.1499938964844,0.0062724505551159,-471.6479187011719,299.249755859375,0.5009870529174805,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2696619629859924,-3931.312255859375,304.1512756347656,0.9889370203018188,0.3591203391551971,0.2512196004390716,293.146484375,297.1499938964844,293.1499938964844,0.2866882085800171,-5575.966796875,304.1805419921875,0.9990000128746032,0.4260956048965454,0.3555314242839813,293.2919921875,297.1499938964844,293.1499938964844,0.0082320496439933,-2727.27734375,300.969970703125,0.5009870529174805,0.050000000745058,0.2312959432601928,291.20977783203125,291.1499938964844,264.5220031738281,263.29949951171875,281.1650390625,293.3669128417969,291.2034606933594,1.0,0.2521639764308929,0.8428279161453247,0.8428279161453247,1.0,1.0,-1.1629314422607422,0.4920792281627655,0.6708522439002991,0.2344551980495453,0.0,0.0,0.4359373748302459,44.14280319213867,67.0,-46.429725646972656,-11662.3056640625,176.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,308.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.498046875,18000.0,0.0,0.0,0.267452597618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474497139453888,0.4474572837352752,-7.577804808533983e-06,0.0,0.0002714303846005,0.0,0.0,33.988956451416016,0.0,0.0,0.0,0.4046332240104675,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437807738780975,-1290.3074951171875,304.150390625,0.6206296682357788,0.0899264961481094,0.082254022359848,293.7580871582031,297.1499938964844,293.1499938964844,0.006175136193633,-466.3846435546875,299.11871337890625,0.4970667362213135,0.050000000745058,0.0488232895731925,293.1825256347656,297.1499938964844,293.1499938964844,0.2710779309272766,-3948.712158203125,304.14849853515625,0.9831292033195496,0.3595595955848694,0.2517580687999725,293.1483154296875,297.1499938964844,293.1499938964844,0.295032262802124,-5712.06982421875,304.1597900390625,0.9990000128746032,0.425788551568985,0.3638921082019806,293.2914123535156,297.1499938964844,293.1499938964844,0.0082321222871541,-2731.043701171875,300.9389953613281,0.4970667362213135,0.050000000745058,0.2315966635942459,291.1778564453125,291.1499938964844,264.5500183105469,263.32403564453125,281.1706237792969,293.37030029296875,291.1711120605469,1.0,0.2560164034366607,0.8427428007125854,0.8427428007125854,1.0,1.0,-1.1741002798080444,0.4971692562103271,0.6769309639930725,0.2370278984308242,0.0,0.0,0.437262624502182,45.90319442749024,67.0,-67.38829803466797,-11714.169921875,183.5360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871459960937,308.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.423828125,18000.0,0.0,0.0,0.2647396922111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466374814510345,0.446645051240921,-7.558821380371228e-06,0.0,0.0002686771331354,0.0,0.0,33.838619232177734,0.0,0.0,0.0,0.4042645990848541,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440086759626865,-1294.4495849609375,304.14990234375,0.6142513751983643,0.0898916125297546,0.0823187679052352,293.7635498046875,297.1499938964844,293.1499938964844,0.0060817641206085,-461.2865905761719,298.9861145019531,0.491728127002716,0.050000000745058,0.0489164888858795,293.1811828613281,297.1499938964844,293.1499938964844,0.2720600068569183,-3960.763671875,304.1470031738281,0.9737953543663024,0.3594145178794861,0.251935064792633,293.1583251953125,297.1499938964844,293.1499938964844,0.3069795072078705,-5903.47021484375,304.1362609863281,0.9990000128746032,0.4238486588001251,0.3758448660373688,293.2912292480469,297.1499938964844,293.1499938964844,0.0082373982295393,-2736.14599609375,300.90704345703125,0.491728127002716,0.050000000745058,0.2320387512445449,291.1458435058594,291.1499938964844,264.57769775390625,263.34832763671875,281.1783447265625,293.3855895996094,291.1394958496094,1.0,0.2613380551338196,0.8425772190093994,0.8425772190093994,1.0,1.0,-1.189376711845398,0.5041913390159607,0.6851853728294373,0.2404009103775024,0.0,0.0,0.4407520890235901,48.47394180297852,70.0,-77.22493743896484,-11814.654296875,193.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37567138671875,308.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4921875,18000.0,0.0,0.0,0.2623855471611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501307606697082,0.4501383304595947,-7.563686267531011e-06,0.0,0.0002662879705894,0.0,0.0,34.174354553222656,0.0,0.0,0.0,0.4051483273506164,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443100705742836,-1299.940185546875,304.14947509765625,0.6031900644302368,0.0897825509309768,0.0823884308338165,293.7745056152344,297.1499938964844,293.1499938964844,0.0058868234045803,-449.9773864746094,298.7236022949219,0.483117938041687,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2725672721862793,-3967.0380859375,304.1472473144531,0.9562870264053344,0.3584431409835815,0.2514675259590149,293.19342041015625,297.1499938964844,293.1499938964844,0.3272657394409179,-6221.06884765625,304.1076354980469,0.9990000128746032,0.4165511727333069,0.3955639600753784,293.2920227050781,297.1499938964844,293.1499938964844,0.008230110630393,-2740.312255859375,300.84405517578125,0.483117938041687,0.050000000745058,0.2328132688999176,291.099609375,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365539550781,291.0973205566406,1.0,0.2696287930011749,0.8422460556030273,0.8422460556030273,1.0,1.0,-1.213692307472229,0.5152281522750854,0.6984640955924988,0.2462387382984161,0.0,0.0,0.4510497450828552,52.961517333984375,73.0,-55.6274642944336,-12020.50390625,210.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234130859375,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.95703125,18000.0,0.0,0.0,0.2591330707073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656075239181518,0.4656151533126831,-7.629146239196416e-06,0.0,0.0002629871305543,0.0,0.0,35.865352630615234,0.0,0.0,0.0,0.4095480442047119,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443100705742836,-1299.940185546875,304.14947509765625,0.6031900644302368,0.0897825509309768,0.0823884308338165,293.7745056152344,297.1499938964844,293.1499938964844,0.0058868234045803,-449.9773864746094,298.7236022949219,0.483117938041687,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2725672721862793,-3967.0380859375,304.1472473144531,0.9562870264053344,0.3584431409835815,0.2514675259590149,293.19342041015625,297.1499938964844,293.1499938964844,0.3272657394409179,-6221.06884765625,304.1076354980469,0.9990000128746032,0.4165511727333069,0.3955639600753784,293.2920227050781,297.1499938964844,293.1499938964844,0.008230110630393,-2740.312255859375,300.84405517578125,0.483117938041687,0.050000000745058,0.2328132688999176,291.099609375,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365539550781,291.0973205566406,1.0,0.2696287930011749,0.8422460556030273,0.8422460556030273,1.0,1.0,-1.213692307472229,0.5152281522750854,0.6984640955924988,0.2462387382984161,0.0,0.0,0.4510497450828552,52.961517333984375,73.0,-55.6274642944336,-12020.50390625,210.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234130859375,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.95703125,18000.0,0.0,0.0,0.2591330707073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656075239181518,0.4656151533126831,-7.629146239196416e-06,0.0,0.0002629871305543,0.0,0.0,35.865352630615234,0.0,0.0,0.0,0.4095480442047119,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443368777632713,-1300.2099609375,304.1496276855469,0.5887352228164673,0.0896272808313369,0.0824818685650825,293.78570556640625,297.1499938964844,293.1499938964844,0.0056848465465009,-436.9752502441406,298.4793701171875,0.4710825085639953,0.050000000745058,0.0493110232055187,293.17169189453125,297.1499938964844,293.1499938964844,0.2729242742061615,-3970.94482421875,304.1474914550781,0.9337822794914246,0.3596998751163482,0.2519490122795105,293.2166748046875,297.1499938964844,293.1499938964844,0.3230577707290649,-6148.75390625,304.1288452148437,0.9792649745941162,0.4106749296188354,0.3906739056110382,293.2936706542969,297.1499938964844,293.1499938964844,0.0082071209326386,-2735.7685546875,300.79254150390625,0.4710825085639953,0.050000000745058,0.2339102625846862,291.10943603515625,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4603881835937,291.1124267578125,1.0,0.276520311832428,0.8419148325920105,0.8419148325920105,1.0,1.0,-1.2101246118545532,0.5130360126495361,0.6970885992050171,0.2469193488359451,0.0,0.0,0.4565854072570801,58.80501174926758,76.0,7.751584529876709,-12027.2734375,221.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962158203125,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.931640625,18000.0,0.0,0.0,0.257640928030014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789755046367645,0.4789832234382629,-7.711589205428027e-06,0.0,0.0002614727709442,0.0,0.0,37.47272491455078,0.0,0.0,0.0,0.4136068522930145,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443368777632713,-1300.2099609375,304.1496276855469,0.5887352228164673,0.0896272808313369,0.0824818685650825,293.78570556640625,297.1499938964844,293.1499938964844,0.0056848465465009,-436.9752502441406,298.4793701171875,0.4710825085639953,0.050000000745058,0.0493110232055187,293.17169189453125,297.1499938964844,293.1499938964844,0.2729242742061615,-3970.94482421875,304.1474914550781,0.9337822794914246,0.3596998751163482,0.2519490122795105,293.2166748046875,297.1499938964844,293.1499938964844,0.3230577707290649,-6148.75390625,304.1288452148437,0.9792649745941162,0.4106749296188354,0.3906739056110382,293.2936706542969,297.1499938964844,293.1499938964844,0.0082071209326386,-2735.7685546875,300.79254150390625,0.4710825085639953,0.050000000745058,0.2339102625846862,291.10943603515625,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4603881835937,291.1124267578125,1.0,0.276520311832428,0.8419148325920105,0.8419148325920105,1.0,1.0,-1.2101246118545532,0.5130360126495361,0.6970885992050171,0.2469193488359451,0.0,0.0,0.4565854072570801,58.80501174926758,76.0,7.751584529876709,-12027.2734375,221.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962158203125,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.931640625,18000.0,0.0,0.0,0.257640928030014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789755046367645,0.4789832234382629,-7.711589205428027e-06,0.0,0.0002614727709442,0.0,0.0,37.47272491455078,0.0,0.0,0.0,0.4136068522930145,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443047061562538,-1299.5924072265625,304.1497802734375,0.5775728225708008,0.089422158896923,0.0824830457568168,293.7972106933594,297.1499938964844,293.1499938964844,0.0054751490242779,-423.2055969238281,298.2299499511719,0.4599074423313141,0.050000000745058,0.049503169953823,293.15496826171875,297.1499938964844,293.1499938964844,0.2753259539604187,-3999.296875,304.1442565917969,0.919134795665741,0.3625401556491852,0.2539381980895996,293.2230224609375,297.1499938964844,293.1499938964844,0.3203014135360718,-6102.7236328125,304.1402282714844,0.9615762233734132,0.407680481672287,0.3876100778579712,293.2951965332031,297.1499938964844,293.1499938964844,0.0081750778481364,-2729.45166015625,300.7405090332031,0.4599074423313141,0.050000000745058,0.2348217219114303,291.1175842285156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4556579589844,291.11724853515625,1.0,0.2824902534484863,0.8413331508636475,0.8413331508636475,1.0,1.0,-1.2101596593856812,0.512579619884491,0.6975799798965454,0.2481254339218139,0.0,0.0,0.4599468410015106,63.70200729370117,79.0,3.220123291015625,-11975.7412109375,231.72463989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,307.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.798828125,18000.0,0.0,0.0,0.2571639716625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841151237487793,0.4841228723526001,-7.748067218926735e-06,0.0,0.0002609887451399,0.0,0.0,38.1219482421875,0.0,0.0,0.0,0.4153485000133514,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443047061562538,-1299.5924072265625,304.1497802734375,0.5775728225708008,0.089422158896923,0.0824830457568168,293.7972106933594,297.1499938964844,293.1499938964844,0.0054751490242779,-423.2055969238281,298.2299499511719,0.4599074423313141,0.050000000745058,0.049503169953823,293.15496826171875,297.1499938964844,293.1499938964844,0.2753259539604187,-3999.296875,304.1442565917969,0.919134795665741,0.3625401556491852,0.2539381980895996,293.2230224609375,297.1499938964844,293.1499938964844,0.3203014135360718,-6102.7236328125,304.1402282714844,0.9615762233734132,0.407680481672287,0.3876100778579712,293.2951965332031,297.1499938964844,293.1499938964844,0.0081750778481364,-2729.45166015625,300.7405090332031,0.4599074423313141,0.050000000745058,0.2348217219114303,291.1175842285156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4556579589844,291.11724853515625,1.0,0.2824902534484863,0.8413331508636475,0.8413331508636475,1.0,1.0,-1.2101596593856812,0.512579619884491,0.6975799798965454,0.2481254339218139,0.0,0.0,0.4599468410015106,63.70200729370117,79.0,3.220123291015625,-11975.7412109375,231.72463989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,307.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.798828125,18000.0,0.0,0.0,0.2571639716625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841151237487793,0.4841228723526001,-7.748067218926735e-06,0.0,0.0002609887451399,0.0,0.0,38.1219482421875,0.0,0.0,0.0,0.4153485000133514,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0442983023822307,-1299.4749755859375,304.1498718261719,0.5684297680854797,0.0892463400959968,0.0824778974056243,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664908580482,-409.2458190917969,297.9737243652344,0.4505624771118164,0.050000000745058,0.0496731363236904,293.13946533203125,297.1499938964844,293.1499938964844,0.2782064378261566,-4033.052978515625,304.14141845703125,0.9085586667060852,0.3655608296394348,0.2561459541320801,293.22491455078125,297.1499938964844,293.1499938964844,0.3184930980205536,-6073.0625,304.1464233398437,0.946207582950592,0.4054452776908874,0.3855576813220978,293.2962341308594,297.1499938964844,293.1499938964844,0.0081434939056634,-2723.620849609375,300.6872253417969,0.4505624771118164,0.050000000745058,0.2356279641389846,291.1178283691406,291.1499938964844,264.7882995605469,263.532958984375,281.3206481933594,293.4483337402344,291.1180419921875,1.0,0.2878124713897705,0.8407514691352844,0.8407514691352844,1.0,1.0,-1.2115118503570557,0.5127748847007751,0.6987369060516357,0.2494983971118927,0.0,0.0,0.4642832577228546,68.05307006835938,82.0,2.849433183670044,-11959.583984375,241.17788696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,307.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.478515625,18000.0,0.0,0.0,0.2575143575668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919516444206238,0.4919594526290893,-7.791871212248225e-06,0.0,0.0002613443648442,0.0,0.0,39.071067810058594,0.0,0.0,0.0,0.4177445471286773,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0442983023822307,-1299.4749755859375,304.1498718261719,0.5684297680854797,0.0892463400959968,0.0824778974056243,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664908580482,-409.2458190917969,297.9737243652344,0.4505624771118164,0.050000000745058,0.0496731363236904,293.13946533203125,297.1499938964844,293.1499938964844,0.2782064378261566,-4033.052978515625,304.14141845703125,0.9085586667060852,0.3655608296394348,0.2561459541320801,293.22491455078125,297.1499938964844,293.1499938964844,0.3184930980205536,-6073.0625,304.1464233398437,0.946207582950592,0.4054452776908874,0.3855576813220978,293.2962341308594,297.1499938964844,293.1499938964844,0.0081434939056634,-2723.620849609375,300.6872253417969,0.4505624771118164,0.050000000745058,0.2356279641389846,291.1178283691406,291.1499938964844,264.7882995605469,263.532958984375,281.3206481933594,293.4483337402344,291.1180419921875,1.0,0.2878124713897705,0.8407514691352844,0.8407514691352844,1.0,1.0,-1.2115118503570557,0.5127748847007751,0.6987369060516357,0.2494983971118927,0.0,0.0,0.4642832577228546,68.05307006835938,82.0,2.849433183670044,-11959.583984375,241.17788696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,307.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.478515625,18000.0,0.0,0.0,0.2575143575668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919516444206238,0.4919594526290893,-7.791871212248225e-06,0.0,0.0002613443648442,0.0,0.0,39.071067810058594,0.0,0.0,0.0,0.4177445471286773,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443003922700881,-1299.5,304.14990234375,0.5644076466560364,0.0891729518771171,0.0824830010533332,293.81402587890625,297.1499938964844,293.1499938964844,0.0051619284786283,-402.1167297363281,297.8447570800781,0.4466044306755066,0.050000000745058,0.0497525669634342,293.1322937011719,297.1499938964844,293.1499938964844,0.2796778380870819,-4050.175537109375,304.1402893066406,0.9043335914611816,0.3671005964279175,0.2572665214538574,293.22528076171875,297.1499938964844,293.1499938964844,0.3176549971103668,-6059.58935546875,304.1485900878906,0.9391596913337708,0.4044249355792999,0.3846558928489685,293.2966003417969,297.1499938964844,293.1499938964844,0.0081265289336442,-2720.34326171875,300.6609802246094,0.4466044306755066,0.050000000745058,0.2360047549009323,291.1184997558594,291.1499938964844,264.81329345703125,263.55487060546875,281.3333435058594,293.4450988769531,291.1185607910156,1.0,0.290283590555191,0.8404606580734253,0.8404606580734253,1.0,1.0,-1.212328314781189,0.5129533410072327,0.6993749737739563,0.250170350074768,0.0,0.0,0.4663149714469909,70.0889663696289,82.0,2.2153446674346924,-11951.6669921875,245.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4155578613281,307.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.677734375,18000.0,0.0,0.0,0.2579639256000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956191182136535,0.4956269264221191,-7.813816409907304e-06,0.0,0.0002618005964905,0.0,0.0,39.52614212036133,0.0,0.0,0.0,0.4188905358314514,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443085990846157,-1299.628173828125,304.14990234375,0.5606790781021118,0.0891076549887657,0.0824934095144271,293.8194274902344,297.1499938964844,293.1499938964844,0.0050569968298077,-394.8822326660156,297.7149353027344,0.4430150985717773,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2811800241470337,-4067.595703125,304.13934326171875,0.9006586670875549,0.3686579763889313,0.2583992183208465,293.2254638671875,297.1499938964844,293.1499938964844,0.316833347082138,-6046.5302734375,304.1503295898437,0.9324883818626404,0.403432697057724,0.3837865591049194,293.2969055175781,297.1499938964844,293.1499938964844,0.0081091653555631,-2716.960205078125,300.6347961425781,0.4430150985717773,0.050000000745058,0.2363680005073547,291.1188659667969,291.1499938964844,264.8380126953125,263.5765380859375,281.3457336425781,293.4422607421875,291.1189880371094,1.0,0.2926512360572815,0.8402553200721741,0.8402553200721741,1.0,1.0,-1.2131849527359009,0.5131679177284241,0.7000170350074768,0.2508239150047302,0.0,0.0,0.4683526754379272,72.05233764648438,85.0,1.94124722480774,-11946.0244140625,250.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,307.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.673828125,18000.0,0.0,0.0,0.2585630118846893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993056356906891,0.499313473701477,-7.83579071139684e-06,0.0,0.0002624085755087,0.0,0.0,39.98612976074219,0.0,0.0,0.0,0.4200425744056701,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443289466202259,-1299.932373046875,304.14990234375,0.5539409518241882,0.0889949798583984,0.0825259834527969,293.83013916015625,297.1499938964844,293.1499938964844,0.0048463586717844,-380.0968322753906,297.4536437988281,0.4367253184318542,0.050000000745058,0.0499754734337329,293.1131591796875,297.1499938964844,293.1499938964844,0.2841977179050445,-4102.3896484375,304.13787841796875,0.8942540287971497,0.3717885911464691,0.2606804668903351,293.2255859375,297.1499938964844,293.1499938964844,0.3151564002037048,-6020.20166015625,304.1529846191406,0.9202487468719482,0.4014984667301178,0.3820994794368744,293.2973327636719,297.1499938964844,293.1499938964844,0.0080726006999611,-2709.541748046875,300.58306884765625,0.4367253184318542,0.050000000745058,0.2370621412992477,291.1209411621094,291.1499938964844,264.88653564453125,263.619140625,281.3698425292969,293.4379577636719,291.1212463378906,1.0,0.2971281111240387,0.8398447632789612,0.8398447632789612,1.0,1.0,-1.2149462699890137,0.5136579275131226,0.7012883424758911,0.2520340979099273,0.0,0.0,0.4721114039421081,75.8043212890625,88.0,3.2943968772888184,-11939.505859375,258.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,307.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4140625,18000.0,0.0,0.0,0.2601239681243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064085125923157,0.506416380405426,-7.879278200562112e-06,0.0,0.0002639927552081,0.0,0.0,40.88598251342773,0.0,0.0,0.0,0.4222697913646698,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443289466202259,-1299.932373046875,304.14990234375,0.5539409518241882,0.0889949798583984,0.0825259834527969,293.83013916015625,297.1499938964844,293.1499938964844,0.0048463586717844,-380.0968322753906,297.4536437988281,0.4367253184318542,0.050000000745058,0.0499754734337329,293.1131591796875,297.1499938964844,293.1499938964844,0.2841977179050445,-4102.3896484375,304.13787841796875,0.8942540287971497,0.3717885911464691,0.2606804668903351,293.2255859375,297.1499938964844,293.1499938964844,0.3151564002037048,-6020.20166015625,304.1529846191406,0.9202487468719482,0.4014984667301178,0.3820994794368744,293.2973327636719,297.1499938964844,293.1499938964844,0.0080726006999611,-2709.541748046875,300.58306884765625,0.4367253184318542,0.050000000745058,0.2370621412992477,291.1209411621094,291.1499938964844,264.88653564453125,263.619140625,281.3698425292969,293.4379577636719,291.1212463378906,1.0,0.2971281111240387,0.8398447632789612,0.8398447632789612,1.0,1.0,-1.2149462699890137,0.5136579275131226,0.7012883424758911,0.2520340979099273,0.0,0.0,0.4721114039421081,75.8043212890625,88.0,3.2943968772888184,-11939.505859375,258.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,307.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4140625,18000.0,0.0,0.0,0.2601239681243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064085125923157,0.506416380405426,-7.879278200562112e-06,0.0,0.0002639927552081,0.0,0.0,40.88598251342773,0.0,0.0,0.0,0.4222697913646698,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044348120689392,-1300.196044921875,304.14990234375,0.5479562282562256,0.0888956859707832,0.0825669392943382,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354108490049,-364.9570617675781,297.1902160644531,0.4313575327396393,0.050000000745058,0.0501149296760559,293.1025390625,297.1499938964844,293.1499938964844,0.2871743738651275,-4136.470703125,304.136962890625,0.8887495398521423,0.3748787939548492,0.2629414498806,293.2254638671875,297.1499938964844,293.1499938964844,0.3134253323078155,-5993.32373046875,304.15484619140625,0.9095104336738586,0.3996059596538543,0.380450963973999,293.2976989746094,297.1499938964844,293.1499938964844,0.008033930324018,-2701.35302734375,300.531982421875,0.4313575327396393,0.050000000745058,0.2377236485481262,291.1247253417969,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.43524169921875,291.1252136230469,1.0,0.3013276159763336,0.8394341468811035,0.8394341468811035,1.0,1.0,-1.216692328453064,0.514194905757904,0.7024973630905151,0.2530857026576996,0.0,0.0,0.4752370715141296,79.37814331054688,91.0,5.249743938446045,-11936.009765625,266.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,307.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.611328125,18000.0,0.0,0.0,0.2620198726654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125590562820435,0.5125669836997986,-7.91858747106744e-06,0.0,0.0002659168676473,0.0,0.0,41.681888580322266,0.0,0.0,0.0,0.4242183268070221,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044348120689392,-1300.196044921875,304.14990234375,0.5479562282562256,0.0888956859707832,0.0825669392943382,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354108490049,-364.9570617675781,297.1902160644531,0.4313575327396393,0.050000000745058,0.0501149296760559,293.1025390625,297.1499938964844,293.1499938964844,0.2871743738651275,-4136.470703125,304.136962890625,0.8887495398521423,0.3748787939548492,0.2629414498806,293.2254638671875,297.1499938964844,293.1499938964844,0.3134253323078155,-5993.32373046875,304.15484619140625,0.9095104336738586,0.3996059596538543,0.380450963973999,293.2976989746094,297.1499938964844,293.1499938964844,0.008033930324018,-2701.35302734375,300.531982421875,0.4313575327396393,0.050000000745058,0.2377236485481262,291.1247253417969,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.43524169921875,291.1252136230469,1.0,0.3013276159763336,0.8394341468811035,0.8394341468811035,1.0,1.0,-1.216692328453064,0.514194905757904,0.7024973630905151,0.2530857026576996,0.0,0.0,0.4752370715141296,79.37814331054688,91.0,5.249743938446045,-11936.009765625,266.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,307.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.611328125,18000.0,0.0,0.0,0.2620198726654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125590562820435,0.5125669836997986,-7.91858747106744e-06,0.0,0.0002659168676473,0.0,0.0,41.681888580322266,0.0,0.0,0.0,0.4242183268070221,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443596579134464,-1300.31689453125,304.14990234375,0.5425406098365784,0.0887985229492187,0.0826076790690422,293.85089111328125,297.1499938964844,293.1499938964844,0.004423857666552,-349.4670104980469,296.92462158203125,0.426686018705368,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900495827198028,-4169.18017578125,304.13653564453125,0.8838629722595215,0.3778626620769501,0.2651360034942627,293.2252502441406,297.1499938964844,293.1499938964844,0.3116491138935089,-5965.93212890625,304.1561889648437,0.9003348350524902,0.3977406620979309,0.3788258731365204,293.2980041503906,297.1499938964844,293.1499938964844,0.0079934438690543,-2692.501220703125,300.4812927246094,0.426686018705368,0.050000000745058,0.2383621633052826,291.1299743652344,291.1499938964844,264.9802551269531,263.70147705078125,281.4154968261719,293.43389892578125,291.13055419921875,1.0,0.3053113222122192,0.8390061855316162,0.8390061855316162,1.0,1.0,-1.218353033065796,0.5147469639778137,0.7036060690879822,0.2539567351341247,0.0,0.0,0.4775695502758026,82.8239974975586,94.0,7.147392272949219,-11934.123046875,274.3097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,307.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7109375,18000.0,0.0,0.0,0.2640751302242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173947811126709,0.517402708530426,-7.95085998106515e-06,0.0,0.0002680026809684,0.0,0.0,42.32010269165039,0.0,0.0,0.0,0.4257648587226867,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443596579134464,-1300.31689453125,304.14990234375,0.5425406098365784,0.0887985229492187,0.0826076790690422,293.85089111328125,297.1499938964844,293.1499938964844,0.004423857666552,-349.4670104980469,296.92462158203125,0.426686018705368,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900495827198028,-4169.18017578125,304.13653564453125,0.8838629722595215,0.3778626620769501,0.2651360034942627,293.2252502441406,297.1499938964844,293.1499938964844,0.3116491138935089,-5965.93212890625,304.1561889648437,0.9003348350524902,0.3977406620979309,0.3788258731365204,293.2980041503906,297.1499938964844,293.1499938964844,0.0079934438690543,-2692.501220703125,300.4812927246094,0.426686018705368,0.050000000745058,0.2383621633052826,291.1299743652344,291.1499938964844,264.9802551269531,263.70147705078125,281.4154968261719,293.43389892578125,291.13055419921875,1.0,0.3053113222122192,0.8390061855316162,0.8390061855316162,1.0,1.0,-1.218353033065796,0.5147469639778137,0.7036060690879822,0.2539567351341247,0.0,0.0,0.4775695502758026,82.8239974975586,94.0,7.147392272949219,-11934.123046875,274.3097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,307.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7109375,18000.0,0.0,0.0,0.2640751302242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173947811126709,0.517402708530426,-7.95085998106515e-06,0.0,0.0002680026809684,0.0,0.0,42.32010269165039,0.0,0.0,0.0,0.4257648587226867,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443579256534576,-1300.2073974609375,304.1499328613281,0.5375633239746094,0.0886929556727409,0.0826401188969612,293.8611755371094,297.1499938964844,293.1499938964844,0.00421147281304,-333.6371459960937,296.6563415527344,0.4225553870201111,0.050000000745058,0.0503806993365287,293.0868835449219,297.1499938964844,293.1499938964844,0.2927770614624023,-4200.02587890625,304.136474609375,0.8794009685516357,0.3806889951229095,0.2672266364097595,293.2249450683594,297.1499938964844,293.1499938964844,0.3098417520523071,-5938.17724609375,304.1571350097656,0.8920344114303589,0.3958947360515594,0.377217173576355,293.2983703613281,297.1499938964844,293.1499938964844,0.0079514635726809,-2683.10498046875,300.4306640625,0.4225553870201111,0.050000000745058,0.2389843314886093,291.13623046875,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.433837890625,291.13690185546875,1.0,0.3091236352920532,0.8385782837867737,0.8385782837867737,1.0,1.0,-1.2198748588562012,0.5152884125709534,0.7045864462852478,0.2546418905258178,0.0,0.0,0.47899129986763,86.17667388916016,97.0,8.545096397399902,-11932.1787109375,281.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906799316406,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.990234375,18000.0,0.0,0.0,0.2661290466785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520617663860321,0.520625650882721,-7.97380107542267e-06,0.0,0.0002700871264096,0.0,0.0,42.7552490234375,0.0,0.0,0.0,0.4268096387386322,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443579256534576,-1300.2073974609375,304.1499328613281,0.5375633239746094,0.0886929556727409,0.0826401188969612,293.8611755371094,297.1499938964844,293.1499938964844,0.00421147281304,-333.6371459960937,296.6563415527344,0.4225553870201111,0.050000000745058,0.0503806993365287,293.0868835449219,297.1499938964844,293.1499938964844,0.2927770614624023,-4200.02587890625,304.136474609375,0.8794009685516357,0.3806889951229095,0.2672266364097595,293.2249450683594,297.1499938964844,293.1499938964844,0.3098417520523071,-5938.17724609375,304.1571350097656,0.8920344114303589,0.3958947360515594,0.377217173576355,293.2983703613281,297.1499938964844,293.1499938964844,0.0079514635726809,-2683.10498046875,300.4306640625,0.4225553870201111,0.050000000745058,0.2389843314886093,291.13623046875,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.433837890625,291.13690185546875,1.0,0.3091236352920532,0.8385782837867737,0.8385782837867737,1.0,1.0,-1.2198748588562012,0.5152884125709534,0.7045864462852478,0.2546418905258178,0.0,0.0,0.47899129986763,86.17667388916016,97.0,8.545096397399902,-11932.1787109375,281.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906799316406,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.990234375,18000.0,0.0,0.0,0.2661290466785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520617663860321,0.520625650882721,-7.97380107542267e-06,0.0,0.0002700871264096,0.0,0.0,42.7552490234375,0.0,0.0,0.0,0.4268096387386322,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044350042939186,-1300.034912109375,304.14996337890625,0.5352060198783875,0.0886332765221595,0.0826501920819282,293.8663635253906,297.1499938964844,293.1499938964844,0.0041046068072319,-325.57684326171875,296.5209045410156,0.4206563234329223,0.050000000745058,0.0504453144967556,293.0841369628906,297.1499938964844,293.1499938964844,0.2940745949745178,-4214.63916015625,304.1365966796875,0.8772844672203064,0.3820297122001648,0.2682231664657593,293.22479248046875,297.1499938964844,293.1499938964844,0.3089315593242645,-5924.23046875,304.157470703125,0.8880850672721863,0.3949772715568542,0.3764175176620483,293.298583984375,297.1499938964844,293.1499938964844,0.007929959334433,-2678.229736328125,300.4053039550781,0.4206563234329223,0.050000000745058,0.2392908483743667,291.1395874023437,291.1499938964844,265.04766845703125,263.7608337402344,281.4474792480469,293.4342956542969,291.1402587890625,1.0,0.3109751045703888,0.83836430311203,0.83836430311203,1.0,1.0,-1.2205688953399658,0.5155466794967651,0.7050222158432007,0.2549161314964294,0.0,0.0,0.4793413877487182,87.82630920410156,97.0,9.001724243164062,-11930.759765625,285.57196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.568359375,18000.0,0.0,0.0,0.2671094238758087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521565318107605,0.5215733051300049,-7.98124438006198e-06,0.0,0.0002710820990614,0.0,0.0,42.88697814941406,0.0,0.0,0.0,0.4271232485771179,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443367660045623,-1299.7733154296875,304.1499938964844,0.5329211950302124,0.0885675773024559,0.0826549753546714,293.8716125488281,297.1499938964844,293.1499938964844,0.0039976676926016,-317.45281982421875,296.3845520019531,0.4188509583473205,0.050000000745058,0.0505094788968563,293.0818176269531,297.1499938964844,293.1499938964844,0.295326828956604,-4228.70654296875,304.1367492675781,0.8752263188362122,0.3833203613758087,0.2691854834556579,293.224609375,297.1499938964844,293.1499938964844,0.308019608259201,-5910.27099609375,304.15777587890625,0.8842543959617615,0.3940625190734863,0.3756202161312103,293.2988586425781,297.1499938964844,293.1499938964844,0.0079082371667027,-2673.274169921875,300.3798522949219,0.4188509583473205,0.050000000745058,0.2395952194929123,291.1430053710937,291.1499938964844,265.069580078125,263.7801818847656,281.45782470703125,293.4350280761719,291.1437072753906,1.0,0.3127957582473755,0.8381476998329163,0.8381476998329163,1.0,1.0,-1.221215009689331,0.5157934427261353,0.7054216265678406,0.2551482915878296,0.0,0.0,0.479461133480072,89.46298217773438,100.0,9.296013832092283,-11928.861328125,289.2334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,307.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.26803919672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220803022384644,0.5220882892608643,-7.985997399373446e-06,0.0,0.0002720257325563,0.0,0.0,42.96200942993164,0.0,0.0,0.0,0.4272999465465545,4.0,0.0,1.0
