time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922264337539,-1298.9560546875,304.15008544921875,0.5285394191741943,0.0884148404002189,0.0826453268527984,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823843304067,-300.93927001953125,296.1090393066406,0.4154848754405975,0.050000000745058,0.0506367050111293,293.0783996582031,297.1499938964844,293.1499938964844,0.2976894676685333,-4255.1572265625,304.1372375488281,0.871249258518219,0.3857412040233612,0.270999550819397,293.2242736816406,297.1499938964844,293.1499938964844,0.3061977922916412,-5882.41650390625,304.158203125,0.8769230842590332,0.3922393023967743,0.3740310668945312,293.2994384765625,297.1499938964844,293.1499938964844,0.0078640459105372,-2663.125244140625,300.3285217285156,0.4154848754405975,0.050000000745058,0.2401987165212631,291.1497802734375,291.1499938964844,265.1126708984375,263.8182067871094,281.47808837890625,293.437255859375,291.15045166015625,1.0,0.3163529336452484,0.8377145528793335,0.8377145528793335,1.0,1.0,-1.2223507165908811,0.5162416696548462,0.7061091065406799,0.2554983496665954,0.0,0.0,0.4790297746658325,92.70417022705078,103.0,9.378267288208008,-11923.166015625,296.4361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.269694983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218232870101929,0.5218312740325928,-7.987355274963193e-06,0.0,0.0002737061295192,0.0,0.0,42.94219970703125,0.0,0.0,0.0,0.4272448718547821,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922264337539,-1298.9560546875,304.15008544921875,0.5285394191741943,0.0884148404002189,0.0826453268527984,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823843304067,-300.93927001953125,296.1090393066406,0.4154848754405975,0.050000000745058,0.0506367050111293,293.0783996582031,297.1499938964844,293.1499938964844,0.2976894676685333,-4255.1572265625,304.1372375488281,0.871249258518219,0.3857412040233612,0.270999550819397,293.2242736816406,297.1499938964844,293.1499938964844,0.3061977922916412,-5882.41650390625,304.158203125,0.8769230842590332,0.3922393023967743,0.3740310668945312,293.2994384765625,297.1499938964844,293.1499938964844,0.0078640459105372,-2663.125244140625,300.3285217285156,0.4154848754405975,0.050000000745058,0.2401987165212631,291.1497802734375,291.1499938964844,265.1126708984375,263.8182067871094,281.47808837890625,293.437255859375,291.15045166015625,1.0,0.3163529336452484,0.8377145528793335,0.8377145528793335,1.0,1.0,-1.2223507165908811,0.5162416696548462,0.7061091065406799,0.2554983496665954,0.0,0.0,0.4790297746658325,92.70417022705078,103.0,9.378267288208008,-11923.166015625,296.4361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.269694983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218232870101929,0.5218312740325928,-7.987355274963193e-06,0.0,0.0002737061295192,0.0,0.0,42.94219970703125,0.0,0.0,0.0,0.4272448718547821,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442218892276287,-1297.7220458984375,304.1501770019531,0.5243712663650513,0.0882295295596122,0.0826063603162765,293.8929443359375,297.1499938964844,293.1499938964844,0.0035654234234243,-284.11151123046875,295.8294982910156,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998661696910858,-4279.42822265625,304.1378479003906,0.8674208521842957,0.3879511654376983,0.2726646959781647,293.2239685058594,297.1499938964844,293.1499938964844,0.304388165473938,-5854.7802734375,304.1584777832031,0.8699957132339478,0.3904219269752502,0.3724469840526581,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190835192799,-2652.7431640625,300.2765197753906,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1561889648437,291.1499938964844,265.1546936035156,263.8554077148437,281.4980163574219,293.4403686523437,291.15679931640625,1.0,0.3198095858097076,0.8372814059257507,0.8372814059257507,1.0,1.0,-1.2232706546783447,0.5166158080101013,0.7066548466682434,0.2557251453399658,0.0,0.0,0.4777708947658539,95.91134643554688,106.0,8.866090774536133,-11914.3896484375,303.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5078125,18000.0,0.0,0.0,0.2710114419460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199554562568665,0.5199634432792664,-7.978356734383851e-06,0.0,0.0002750421699602,0.0,0.0,42.70932769775391,0.0,0.0,0.0,0.4266771972179413,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442218892276287,-1297.7220458984375,304.1501770019531,0.5243712663650513,0.0882295295596122,0.0826063603162765,293.8929443359375,297.1499938964844,293.1499938964844,0.0035654234234243,-284.11151123046875,295.8294982910156,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998661696910858,-4279.42822265625,304.1378479003906,0.8674208521842957,0.3879511654376983,0.2726646959781647,293.2239685058594,297.1499938964844,293.1499938964844,0.304388165473938,-5854.7802734375,304.1584777832031,0.8699957132339478,0.3904219269752502,0.3724469840526581,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190835192799,-2652.7431640625,300.2765197753906,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1561889648437,291.1499938964844,265.1546936035156,263.8554077148437,281.4980163574219,293.4403686523437,291.15679931640625,1.0,0.3198095858097076,0.8372814059257507,0.8372814059257507,1.0,1.0,-1.2232706546783447,0.5166158080101013,0.7066548466682434,0.2557251453399658,0.0,0.0,0.4777708947658539,95.91134643554688,106.0,8.866090774536133,-11914.3896484375,303.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5078125,18000.0,0.0,0.0,0.2710114419460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199554562568665,0.5199634432792664,-7.978356734383851e-06,0.0,0.0002750421699602,0.0,0.0,42.70932769775391,0.0,0.0,0.0,0.4266771972179413,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441248677670955,-1296.06103515625,304.1502685546875,0.5203846096992493,0.088008813560009,0.0825352594256401,293.90380859375,297.1499938964844,293.1499938964844,0.003346488578245,-266.9766540527344,295.54571533203125,0.4095220863819122,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018754124641418,-4301.763671875,304.1385498046875,0.8637190461158752,0.389966070652008,0.2741904556751251,293.2236633300781,297.1499938964844,293.1499938964844,0.3026003241539001,-5827.498046875,304.1586303710937,0.8634365200996399,0.3886082470417022,0.3708658814430237,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735101804137,-2642.19775390625,300.2236633300781,0.4095220863819122,0.050000000745058,0.2413907647132873,291.1618347167969,291.1499938964844,265.1957397460937,263.89178466796875,281.5177917480469,293.4441833496094,291.162353515625,1.0,0.3231781721115112,0.836848258972168,0.836848258972168,1.0,1.0,-1.2239822149276731,0.5169057250022888,0.7070764899253845,0.2558694183826446,0.0,0.0,0.4758073091506958,99.09264373779295,109.0,7.86307430267334,-11902.1005859375,310.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82208251953125,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.2719331085681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166952610015869,0.516703188419342,-7.960321454447694e-06,0.0,0.0002759775379672,0.0,0.0,42.29362106323242,0.0,0.0,0.0,0.4256666600704193,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441248677670955,-1296.06103515625,304.1502685546875,0.5203846096992493,0.088008813560009,0.0825352594256401,293.90380859375,297.1499938964844,293.1499938964844,0.003346488578245,-266.9766540527344,295.54571533203125,0.4095220863819122,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018754124641418,-4301.763671875,304.1385498046875,0.8637190461158752,0.389966070652008,0.2741904556751251,293.2236633300781,297.1499938964844,293.1499938964844,0.3026003241539001,-5827.498046875,304.1586303710937,0.8634365200996399,0.3886082470417022,0.3708658814430237,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735101804137,-2642.19775390625,300.2236633300781,0.4095220863819122,0.050000000745058,0.2413907647132873,291.1618347167969,291.1499938964844,265.1957397460937,263.89178466796875,281.5177917480469,293.4441833496094,291.162353515625,1.0,0.3231781721115112,0.836848258972168,0.836848258972168,1.0,1.0,-1.2239822149276731,0.5169057250022888,0.7070764899253845,0.2558694183826446,0.0,0.0,0.4758073091506958,99.09264373779295,109.0,7.86307430267334,-11902.1005859375,310.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82208251953125,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.2719331085681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166952610015869,0.516703188419342,-7.960321454447694e-06,0.0,0.0002759775379672,0.0,0.0,42.29362106323242,0.0,0.0,0.0,0.4256666600704193,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0440011136233806,-1293.9761962890625,304.150390625,0.5165571570396423,0.0877514332532882,0.0824306085705757,293.91473388671875,297.1499938964844,293.1499938964844,0.0031252133194357,-249.5355987548828,295.25750732421875,0.4068271815776825,0.050000000745058,0.0510125048458576,293.075927734375,297.1499938964844,293.1499938964844,0.3037382662296295,-4322.42919921875,304.1392517089844,0.8601336479187012,0.3918040096759796,0.2755891978740692,293.223388671875,297.1499938964844,293.1499938964844,0.3008416295051574,-5800.6748046875,304.15869140625,0.8572164177894592,0.3867970705032348,0.3692865967750549,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274483628571,-2631.539794921875,300.1698303222656,0.4068271815776825,0.050000000745058,0.2419813573360443,291.1664733886719,291.1499938964844,265.2357482910156,263.9273681640625,281.53765869140625,293.44854736328125,291.1669006347656,1.0,0.3264678120613098,0.8364151120185852,0.8364151120185852,1.0,1.0,-1.224498271942139,0.517104983329773,0.7073933482170105,0.255970150232315,0.0,0.0,0.4732832908630371,102.25308990478516,112.0,6.509865760803223,-11886.09375,317.2176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,307.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.830078125,18000.0,0.0,0.0,0.2724274396896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123166441917419,0.5123245716094971,-7.935007488413248e-06,0.0,0.0002764792297966,0.0,0.0,41.73380661010742,0.0,0.0,0.0,0.4243015646934509,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0440011136233806,-1293.9761962890625,304.150390625,0.5165571570396423,0.0877514332532882,0.0824306085705757,293.91473388671875,297.1499938964844,293.1499938964844,0.0031252133194357,-249.5355987548828,295.25750732421875,0.4068271815776825,0.050000000745058,0.0510125048458576,293.075927734375,297.1499938964844,293.1499938964844,0.3037382662296295,-4322.42919921875,304.1392517089844,0.8601336479187012,0.3918040096759796,0.2755891978740692,293.223388671875,297.1499938964844,293.1499938964844,0.3008416295051574,-5800.6748046875,304.15869140625,0.8572164177894592,0.3867970705032348,0.3692865967750549,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274483628571,-2631.539794921875,300.1698303222656,0.4068271815776825,0.050000000745058,0.2419813573360443,291.1664733886719,291.1499938964844,265.2357482910156,263.9273681640625,281.53765869140625,293.44854736328125,291.1669006347656,1.0,0.3264678120613098,0.8364151120185852,0.8364151120185852,1.0,1.0,-1.224498271942139,0.517104983329773,0.7073933482170105,0.255970150232315,0.0,0.0,0.4732832908630371,102.25308990478516,112.0,6.509865760803223,-11886.09375,317.2176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,307.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.830078125,18000.0,0.0,0.0,0.2724274396896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123166441917419,0.5123245716094971,-7.935007488413248e-06,0.0,0.0002764792297966,0.0,0.0,41.73380661010742,0.0,0.0,0.0,0.4243015646934509,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439296029508113,-1292.781982421875,304.15045166015625,0.5146982073783875,0.0876092910766601,0.0823658630251884,293.92022705078125,297.1499938964844,293.1499938964844,0.003013536799699,-240.6962890625,295.1116638183594,0.4055328667163849,0.050000000745058,0.0510745346546173,293.07635498046875,297.1499938964844,293.1499938964844,0.3046203851699829,-4332.2041015625,304.1396179199219,0.8583815693855286,0.3926600217819214,0.2762443721294403,293.2232666015625,297.1499938964844,293.1499938964844,0.2999746799468994,-5787.455078125,304.15869140625,0.854224443435669,0.385892242193222,0.3684974908828735,293.3027648925781,297.1499938964844,293.1499938964844,0.007704256568104,-2626.177734375,300.1425476074219,0.4055328667163849,0.050000000745058,0.242275595664978,291.1683654785156,291.1499938964844,265.2554016113281,263.94488525390625,281.54766845703125,293.4508972167969,291.1687316894531,1.0,0.3280856907367706,0.8361985087394714,0.8361985087394714,1.0,1.0,-1.224687576293945,0.5171701312065125,0.7075174450874329,0.2560123801231384,0.0,0.0,0.4718631207942962,103.82693481445312,112.0,5.747554779052734,-11876.7080078125,320.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.908203125,18000.0,0.0,0.0,0.2725134789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098091959953308,0.5098171234130859,-7.920288226159755e-06,0.0,0.000276566541288,0.0,0.0,41.414058685302734,0.0,0.0,0.0,0.4235187172889709,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438520461320877,-1291.4927978515625,304.1505126953125,0.512873649597168,0.0874586179852485,0.0822931975126266,293.9257202148437,297.1499938964844,293.1499938964844,0.0029012395534664,-231.7878875732422,294.9647216796875,0.4042674899101257,0.050000000745058,0.0511364489793777,293.07696533203125,297.1499938964844,293.1499938964844,0.3054702579975128,-4341.6142578125,304.13995361328125,0.8566533923149109,0.3934735655784607,0.2768703103065491,293.22314453125,297.1499938964844,293.1499938964844,0.2991162836551666,-5774.36767578125,304.1586608886719,0.851306140422821,0.3849879205226898,0.367708683013916,293.3033447265625,297.1499938964844,293.1499938964844,0.0076809916645288,-2620.802490234375,300.114990234375,0.4042674899101257,0.050000000745058,0.2425692975521087,291.16998291015625,291.1499938964844,265.2747802734375,263.9621887207031,281.5577087402344,293.453369140625,291.1702575683594,1.0,0.3296868801116943,0.8359834551811218,0.8359834551811218,1.0,1.0,-1.2248317003250122,0.5172120928764343,0.7076196074485779,0.2560515701770782,0.0,0.0,0.4703660607337951,105.3973388671875,115.0,4.956214427947998,-11866.4296875,323.91363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,307.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.373046875,18000.0,0.0,0.0,0.2724954187870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071461200714111,0.5071540474891663,-7.904566700744908e-06,0.0,0.0002765482058748,0.0,0.0,41.075565338134766,0.0,0.0,0.0,0.4226871430873871,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436801388859748,-1288.6517333984375,304.150634765625,0.5093231797218323,0.0871332958340644,0.0821257010102272,293.93670654296875,297.1499938964844,293.1499938964844,0.0026744757778942,-213.75152587890625,294.66748046875,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070681989192962,-4359.28515625,304.140625,0.8532564043998718,0.3949658870697021,0.2780308425426483,293.2229309082031,297.1499938964844,293.1499938964844,0.2974250018596649,-5748.580078125,304.1585998535156,0.8456754684448242,0.3831806778907776,0.3661321401596069,293.3046264648437,297.1499938964844,293.1499938964844,0.0076342318207025,-2610.005615234375,300.0591125488281,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1723327636719,291.1499938964844,265.3128662109375,263.9962463378906,281.5780334472656,293.4586181640625,291.1725158691406,1.0,0.3328420519828796,0.8355534076690674,0.8355534076690674,1.0,1.0,-1.2249832153320312,0.5172234177589417,0.7077598571777344,0.2561258971691131,0.0,0.0,0.4672181904315948,108.52996063232422,103.0,3.371010065078736,-11843.2802734375,330.50897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,307.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5703125,18000.0,0.0,0.0,0.2721649408340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015078186988831,0.5015156865119934,-7.87114640843356e-06,0.0,0.0002762128133326,0.0,0.0,40.36336517333984,0.0,0.0,0.0,0.4209273755550384,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436801388859748,-1288.6517333984375,304.150634765625,0.5093231797218323,0.0871332958340644,0.0821257010102272,293.93670654296875,297.1499938964844,293.1499938964844,0.0026744757778942,-213.75152587890625,294.66748046875,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070681989192962,-4359.28515625,304.140625,0.8532564043998718,0.3949658870697021,0.2780308425426483,293.2229309082031,297.1499938964844,293.1499938964844,0.2974250018596649,-5748.580078125,304.1585998535156,0.8456754684448242,0.3831806778907776,0.3661321401596069,293.3046264648437,297.1499938964844,293.1499938964844,0.0076342318207025,-2610.005615234375,300.0591125488281,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1723327636719,291.1499938964844,265.3128662109375,263.9962463378906,281.5780334472656,293.4586181640625,291.1725158691406,1.0,0.3328420519828796,0.8355534076690674,0.8355534076690674,1.0,1.0,-1.2249832153320312,0.5172234177589417,0.7077598571777344,0.2561258971691131,0.0,0.0,0.4672181904315948,108.52996063232422,103.0,3.371010065078736,-11843.2802734375,330.50897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,307.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5703125,18000.0,0.0,0.0,0.2721649408340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015078186988831,0.5015156865119934,-7.87114640843356e-06,0.0,0.0002762128133326,0.0,0.0,40.36336517333984,0.0,0.0,0.0,0.4209273755550384,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433309637010097,-1282.8935546875,304.1510009765625,0.5099928379058838,0.0868129134178161,0.0817749351263046,293.9476928710937,297.1499938964844,293.1499938964844,0.0024354017805308,-194.67593383789065,294.3670349121094,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3083302080631256,-4373.06640625,304.14166259765625,0.856344997882843,0.3963325619697571,0.2789516448974609,293.2225952148437,297.1499938964844,293.1499938964844,0.2955630719661712,-5720.01708984375,304.1588439941406,0.8464899659156799,0.3814024925231933,0.3643893003463745,293.3058776855469,297.1499938964844,293.1499938964844,0.0075535280629992,-2589.694091796875,300.00311279296875,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1752319335937,291.1499938964844,265.3500061035156,264.02960205078125,281.59979248046875,293.4639892578125,291.1756591796875,1.0,0.3306953310966491,0.8351233005523682,0.8351233005523682,1.0,1.0,-1.223168134689331,0.5163235664367676,0.7068445682525635,0.2557615041732788,0.0,0.0,0.4636987745761871,107.00548553466795,91.0,4.7154388427734375,-11806.498046875,326.5375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,307.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.587890625,18000.0,0.0,0.0,0.2714601457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954485595226288,0.4954563975334167,-7.835851647541858e-06,0.0,0.0002754975575953,0.0,0.0,39.60845565795898,0.0,0.0,0.0,0.419038861989975,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433309637010097,-1282.8935546875,304.1510009765625,0.5099928379058838,0.0868129134178161,0.0817749351263046,293.9476928710937,297.1499938964844,293.1499938964844,0.0024354017805308,-194.67593383789065,294.3670349121094,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3083302080631256,-4373.06640625,304.14166259765625,0.856344997882843,0.3963325619697571,0.2789516448974609,293.2225952148437,297.1499938964844,293.1499938964844,0.2955630719661712,-5720.01708984375,304.1588439941406,0.8464899659156799,0.3814024925231933,0.3643893003463745,293.3058776855469,297.1499938964844,293.1499938964844,0.0075535280629992,-2589.694091796875,300.00311279296875,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1752319335937,291.1499938964844,265.3500061035156,264.02960205078125,281.59979248046875,293.4639892578125,291.1756591796875,1.0,0.3306953310966491,0.8351233005523682,0.8351233005523682,1.0,1.0,-1.223168134689331,0.5163235664367676,0.7068445682525635,0.2557615041732788,0.0,0.0,0.4636987745761871,107.00548553466795,91.0,4.7154388427734375,-11806.498046875,326.5375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,307.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.587890625,18000.0,0.0,0.0,0.2714601457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954485595226288,0.4954563975334167,-7.835851647541858e-06,0.0,0.0002754975575953,0.0,0.0,39.60845565795898,0.0,0.0,0.0,0.419038861989975,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436065010726451,-1287.429931640625,304.1501770019531,0.5160757303237915,0.0875908434391021,0.082078143954277,293.95263671875,297.1499938964844,293.1499938964844,0.0022031911648809,-176.12869262695312,294.0787048339844,0.407110720872879,0.050000000745058,0.0509991087019443,293.0785217285156,297.1499938964844,293.1499938964844,0.3101054430007934,-4392.95458984375,304.1414489746094,0.8654663562774658,0.3985778093338012,0.2802534401416778,293.2169189453125,297.1499938964844,293.1499938964844,0.2943840026855469,-5702.3720703125,304.1578369140625,0.8532052636146545,0.3807210028171539,0.3633309006690979,293.30084228515625,297.1499938964844,293.1499938964844,0.0074714017100632,-2568.214111328125,299.9637756347656,0.407110720872879,0.050000000745058,0.2419178187847137,291.1768493652344,291.1499938964844,265.3866577148437,264.06268310546875,281.6206970214844,293.4686279296875,291.1766662597656,1.0,0.325269490480423,0.8347074389457703,0.8347074389457703,1.0,1.0,-1.2224334478378296,0.5158953070640564,0.7065381407737732,0.2557258009910583,0.0,0.0,0.4599185883998871,101.8930435180664,79.0,0.974005162715912,-11766.91015625,315.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.931640625,18000.0,0.0,0.0,0.2703897953033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885650277137756,0.4885728359222412,-7.796096724632662e-06,0.0,0.0002744112571235,0.0,0.0,38.76188659667969,0.0,0.0,0.0,0.4169168174266815,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436065010726451,-1287.429931640625,304.1501770019531,0.5160757303237915,0.0875908434391021,0.082078143954277,293.95263671875,297.1499938964844,293.1499938964844,0.0022031911648809,-176.12869262695312,294.0787048339844,0.407110720872879,0.050000000745058,0.0509991087019443,293.0785217285156,297.1499938964844,293.1499938964844,0.3101054430007934,-4392.95458984375,304.1414489746094,0.8654663562774658,0.3985778093338012,0.2802534401416778,293.2169189453125,297.1499938964844,293.1499938964844,0.2943840026855469,-5702.3720703125,304.1578369140625,0.8532052636146545,0.3807210028171539,0.3633309006690979,293.30084228515625,297.1499938964844,293.1499938964844,0.0074714017100632,-2568.214111328125,299.9637756347656,0.407110720872879,0.050000000745058,0.2419178187847137,291.1768493652344,291.1499938964844,265.3866577148437,264.06268310546875,281.6206970214844,293.4686279296875,291.1766662597656,1.0,0.325269490480423,0.8347074389457703,0.8347074389457703,1.0,1.0,-1.2224334478378296,0.5158953070640564,0.7065381407737732,0.2557258009910583,0.0,0.0,0.4599185883998871,101.8930435180664,79.0,0.974005162715912,-11766.91015625,315.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.931640625,18000.0,0.0,0.0,0.2703897953033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885650277137756,0.4885728359222412,-7.796096724632662e-06,0.0,0.0002744112571235,0.0,0.0,38.76188659667969,0.0,0.0,0.0,0.4169168174266815,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437123253941535,-1289.1512451171875,304.14996337890625,0.5247569680213928,0.0879460126161575,0.0821954384446144,293.9594116210937,297.1499938964844,293.1499938964844,0.001962318085134,-156.87548828125,293.782958984375,0.4134778976440429,0.050000000745058,0.0507175214588642,293.0795593261719,297.1499938964844,293.1499938964844,0.3114968836307525,-4408.30126953125,304.1419982910156,0.8785476684570312,0.4001828730106354,0.2812426388263702,293.2138671875,297.1499938964844,293.1499938964844,0.2930746078491211,-5682.46630859375,304.1574401855469,0.8638193011283875,0.3796457350254059,0.3621022999286651,293.2975158691406,297.1499938964844,293.1499938964844,0.007369602099061,-2541.254150390625,299.9211730957031,0.4134778976440429,0.050000000745058,0.2405820786952972,291.1777038574219,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.47967529296875,291.1780090332031,1.0,0.3175245225429535,0.8342916369438171,0.8342916369438171,1.0,1.0,-1.2203463315963743,0.5148217082023621,0.7055246233940125,0.2554436326026916,0.0,0.0,0.4562262594699859,94.73845672607422,67.0,2.495601177215576,-11720.953125,299.83465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,307.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.34765625,18000.0,0.0,0.0,0.2690180242061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822325706481933,0.4822403192520141,-7.759054824418854e-06,0.0,0.0002730191044975,0.0,0.0,37.989864349365234,0.0,0.0,0.0,0.4149441421031952,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437123253941535,-1289.1512451171875,304.14996337890625,0.5247569680213928,0.0879460126161575,0.0821954384446144,293.9594116210937,297.1499938964844,293.1499938964844,0.001962318085134,-156.87548828125,293.782958984375,0.4134778976440429,0.050000000745058,0.0507175214588642,293.0795593261719,297.1499938964844,293.1499938964844,0.3114968836307525,-4408.30126953125,304.1419982910156,0.8785476684570312,0.4001828730106354,0.2812426388263702,293.2138671875,297.1499938964844,293.1499938964844,0.2930746078491211,-5682.46630859375,304.1574401855469,0.8638193011283875,0.3796457350254059,0.3621022999286651,293.2975158691406,297.1499938964844,293.1499938964844,0.007369602099061,-2541.254150390625,299.9211730957031,0.4134778976440429,0.050000000745058,0.2405820786952972,291.1777038574219,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.47967529296875,291.1780090332031,1.0,0.3175245225429535,0.8342916369438171,0.8342916369438171,1.0,1.0,-1.2203463315963743,0.5148217082023621,0.7055246233940125,0.2554436326026916,0.0,0.0,0.4562262594699859,94.73845672607422,67.0,2.495601177215576,-11720.953125,299.83465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,307.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.34765625,18000.0,0.0,0.0,0.2690180242061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822325706481933,0.4822403192520141,-7.759054824418854e-06,0.0,0.0002730191044975,0.0,0.0,37.989864349365234,0.0,0.0,0.0,0.4149441421031952,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436755046248436,-1288.5255126953125,304.1500549316406,0.5300018787384033,0.0880673229694366,0.0821646675467491,293.9632873535156,297.1499938964844,293.1499938964844,0.0018409775802865,-147.16845703125,293.63385009765625,0.4175776541233063,0.050000000745058,0.0505564175546169,293.0805969238281,297.1499938964844,293.1499938964844,0.3120173811912536,-4413.93798828125,304.1425170898437,0.8865084052085876,0.4008684456348419,0.2816243469715118,293.2127380371094,297.1499938964844,293.1499938964844,0.2923140227794647,-5670.78466796875,304.157470703125,0.8705248832702637,0.3790570497512817,0.361399382352829,293.2963256835937,297.1499938964844,293.1499938964844,0.0073143085464835,-2526.37890625,299.8993530273437,0.4175776541233063,0.050000000745058,0.2398178726434707,291.17926025390625,291.1499938964844,265.4416809082031,264.1126708984375,281.6608581542969,293.485595703125,291.1795349121094,1.0,0.3129830360412597,0.8340837359428406,0.8340837359428406,1.0,1.0,-1.2188135385513306,0.5140528082847595,0.7047606706619263,0.255209743976593,0.0,0.0,0.4541179537773132,90.64028930664062,67.0,3.1505205631256104,-11690.8076171875,290.7003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,307.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.66796875,18000.0,0.0,0.0,0.2682267725467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786840975284576,0.4786918461322784,-7.739494321867824e-06,0.0,0.0002722160716075,0.0,0.0,37.56615447998047,0.0,0.0,0.0,0.4138555228710174,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436102598905563,-1287.4384765625,304.150146484375,0.5359505414962769,0.0881683602929115,0.0821020156145095,293.9674072265625,297.1499938964844,293.1499938964844,0.0017186572076752,-137.3849639892578,293.4831848144531,0.4224179089069366,0.050000000745058,0.0503852777183055,293.0819091796875,297.1499938964844,293.1499938964844,0.3124749064445495,-4418.86865234375,304.1430358886719,0.8954557180404663,0.4014914333820343,0.281952828168869,293.2117614746094,297.1499938964844,293.1499938964844,0.2915358245372772,-5658.822265625,304.15753173828125,0.8782309293746948,0.3784545063972473,0.3606678545475006,293.2953796386719,297.1499938964844,293.1499938964844,0.0072572855278849,-2510.978759765625,299.87701416015625,0.4224179089069366,0.050000000745058,0.2390060722827911,291.18048095703125,291.1499938964844,265.4599914550781,264.12945556640625,281.6750793457031,293.4914855957031,291.1806945800781,1.0,0.3080745637416839,0.8338861465454102,0.8338861465454102,1.0,1.0,-1.2170748710632324,0.5131840109825134,0.7038908004760742,0.2549464106559753,0.0,0.0,0.4519618451595306,86.28546905517578,55.0,3.0670006275177,-11657.548828125,280.9747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024963378906,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.900390625,18000.0,0.0,0.0,0.2673647403717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749821126461029,0.4749898314476013,-7.718997039773967e-06,0.0,0.000271341210464,0.0,0.0,37.12646484375,0.0,0.0,0.0,0.4127233028411865,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434203185141086,-1284.3009033203125,304.1504211425781,0.5501993894577026,0.0883271098136901,0.0819111391901969,293.9761657714844,297.1499938964844,293.1499938964844,0.0014729868853464,-117.73951721191406,293.177734375,0.434914082288742,0.050000000745058,0.0500208586454391,293.0851745605469,297.1499938964844,293.1499938964844,0.3132076859474182,-4426.68701171875,304.1441345214844,0.9174333214759828,0.4025547504425049,0.2824654281139374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899507880210876,-5634.43994140625,304.1576538085937,0.896911084651947,0.377231240272522,0.3591578602790832,293.2940368652344,297.1499938964844,293.1499938964844,0.0071399863809347,-2479.0712890625,299.83111572265625,0.434914082288742,0.050000000745058,0.237277403473854,291.1822814941406,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033569335937,291.1824035644531,1.0,0.2973111867904663,0.8334909677505493,0.8334909677505493,1.0,1.0,-1.2131363153457642,0.5112147927284241,0.7019215822219849,0.2543715536594391,0.0,0.0,0.4475340843200683,77.00997161865234,43.0,2.5008437633514404,-11585.05078125,260.2601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.376953125,18000.0,0.0,0.0,0.2654391825199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674233198165893,0.467430979013443,-7.67704659665469e-06,0.0,0.0002693870337679,0.0,0.0,36.2369384765625,0.0,0.0,0.0,0.410421222448349,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434203185141086,-1284.3009033203125,304.1504211425781,0.5501993894577026,0.0883271098136901,0.0819111391901969,293.9761657714844,297.1499938964844,293.1499938964844,0.0014729868853464,-117.73951721191406,293.177734375,0.434914082288742,0.050000000745058,0.0500208586454391,293.0851745605469,297.1499938964844,293.1499938964844,0.3132076859474182,-4426.68701171875,304.1441345214844,0.9174333214759828,0.4025547504425049,0.2824654281139374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899507880210876,-5634.43994140625,304.1576538085937,0.896911084651947,0.377231240272522,0.3591578602790832,293.2940368652344,297.1499938964844,293.1499938964844,0.0071399863809347,-2479.0712890625,299.83111572265625,0.434914082288742,0.050000000745058,0.237277403473854,291.1822814941406,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033569335937,291.1824035644531,1.0,0.2973111867904663,0.8334909677505493,0.8334909677505493,1.0,1.0,-1.2131363153457642,0.5112147927284241,0.7019215822219849,0.2543715536594391,0.0,0.0,0.4475340843200683,77.00997161865234,43.0,2.5008437633514404,-11585.05078125,260.2601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.376953125,18000.0,0.0,0.0,0.2654391825199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674233198165893,0.467430979013443,-7.67704659665469e-06,0.0,0.0002693870337679,0.0,0.0,36.2369384765625,0.0,0.0,0.0,0.410421222448349,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043176345527172,-1280.2921142578125,304.15069580078125,0.5679612755775452,0.0884434059262275,0.0816605538129806,293.9854431152344,297.1499938964844,293.1499938964844,0.0012271112063899,-98.0820770263672,292.867431640625,0.4524080455303192,0.050000000745058,0.0496376641094684,293.0892639160156,297.1499938964844,293.1499938964844,0.3137028813362121,-4431.853515625,304.145263671875,0.9465529322624208,0.4033717215061188,0.2827939689159393,293.2086486816406,297.1499938964844,293.1499938964844,0.2883544266223907,-5609.87353515625,304.15777587890625,0.9219808578491212,0.3760014474391937,0.3576186001300812,293.293212890625,297.1499938964844,293.1499938964844,0.0070206737145781,-2446.29931640625,299.78399658203125,0.4524080455303192,0.050000000745058,0.2354597002267837,291.18341064453125,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.51544189453125,291.1834716796875,1.0,0.2854591012001037,0.8330957889556885,0.8330957889556885,1.0,1.0,-1.2087408304214478,0.5090065002441406,0.6997342705726624,0.2537762522697449,0.0,0.0,0.4429928958415985,67.2547836303711,31.0,1.5958077907562256,-11505.5361328125,238.5233612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.54296875,18000.0,0.0,0.0,0.2632732689380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459730327129364,0.4597379565238952,-7.63487332733348e-06,0.0,0.000267188908765,0.0,0.0,35.345680236816406,0.0,0.0,0.0,0.4081033766269684,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043176345527172,-1280.2921142578125,304.15069580078125,0.5679612755775452,0.0884434059262275,0.0816605538129806,293.9854431152344,297.1499938964844,293.1499938964844,0.0012271112063899,-98.0820770263672,292.867431640625,0.4524080455303192,0.050000000745058,0.0496376641094684,293.0892639160156,297.1499938964844,293.1499938964844,0.3137028813362121,-4431.853515625,304.145263671875,0.9465529322624208,0.4033717215061188,0.2827939689159393,293.2086486816406,297.1499938964844,293.1499938964844,0.2883544266223907,-5609.87353515625,304.15777587890625,0.9219808578491212,0.3760014474391937,0.3576186001300812,293.293212890625,297.1499938964844,293.1499938964844,0.0070206737145781,-2446.29931640625,299.78399658203125,0.4524080455303192,0.050000000745058,0.2354597002267837,291.18341064453125,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.51544189453125,291.1834716796875,1.0,0.2854591012001037,0.8330957889556885,0.8330957889556885,1.0,1.0,-1.2087408304214478,0.5090065002441406,0.6997342705726624,0.2537762522697449,0.0,0.0,0.4429928958415985,67.2547836303711,31.0,1.5958077907562256,-11505.5361328125,238.5233612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.54296875,18000.0,0.0,0.0,0.2632732689380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459730327129364,0.4597379565238952,-7.63487332733348e-06,0.0,0.000267188908765,0.0,0.0,35.345680236816406,0.0,0.0,0.0,0.4081033766269684,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.042897030711174,-1275.7197265625,304.1509094238281,0.5897428393363953,0.0885278582572937,0.0813697576522827,293.9949951171875,297.1499938964844,293.1499938964844,0.0009815953671932,-78.4570083618164,292.5524597167969,0.4746446013450622,0.050000000745058,0.0492443330585956,293.0940856933594,297.1499938964844,293.1499938964844,0.3139635920524597,-4434.4091796875,304.1463928222656,0.9787824749946594,0.4039343595504761,0.2829401195049286,293.2073669433594,297.1499938964844,293.1499938964844,0.2867675721645355,-5585.453125,304.1578063964844,0.955382764339447,0.374774694442749,0.3560703694820404,293.2927551269531,297.1499938964844,293.1499938964844,0.0069012138992547,-2413.181396484375,299.7359619140625,0.4746446013450622,0.050000000745058,0.2335939109325409,291.183837890625,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.5280456542969,291.183837890625,1.0,0.2726449072360992,0.8327393531799316,0.8327393531799316,1.0,1.0,-1.203997254371643,0.5066098570823669,0.6973873972892761,0.2531962394714355,0.0,0.0,0.438445121049881,57.24039077758789,34.0,0.691797137260437,-11420.822265625,216.2896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3828125,18000.0,0.0,0.0,0.2609066367149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520887434482574,0.4520963430404663,-7.593509508296847e-06,0.0,0.0002647870569489,0.0,0.0,34.4742317199707,0.0,0.0,0.0,0.4058268368244171,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.042897030711174,-1275.7197265625,304.1509094238281,0.5897428393363953,0.0885278582572937,0.0813697576522827,293.9949951171875,297.1499938964844,293.1499938964844,0.0009815953671932,-78.4570083618164,292.5524597167969,0.4746446013450622,0.050000000745058,0.0492443330585956,293.0940856933594,297.1499938964844,293.1499938964844,0.3139635920524597,-4434.4091796875,304.1463928222656,0.9787824749946594,0.4039343595504761,0.2829401195049286,293.2073669433594,297.1499938964844,293.1499938964844,0.2867675721645355,-5585.453125,304.1578063964844,0.955382764339447,0.374774694442749,0.3560703694820404,293.2927551269531,297.1499938964844,293.1499938964844,0.0069012138992547,-2413.181396484375,299.7359619140625,0.4746446013450622,0.050000000745058,0.2335939109325409,291.183837890625,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.5280456542969,291.183837890625,1.0,0.2726449072360992,0.8327393531799316,0.8327393531799316,1.0,1.0,-1.203997254371643,0.5066098570823669,0.6973873972892761,0.2531962394714355,0.0,0.0,0.438445121049881,57.24039077758789,34.0,0.691797137260437,-11420.822265625,216.2896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3828125,18000.0,0.0,0.0,0.2609066367149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520887434482574,0.4520963430404663,-7.593509508296847e-06,0.0,0.0002647870569489,0.0,0.0,34.4742317199707,0.0,0.0,0.0,0.4058268368244171,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427173487842083,-1272.8125,304.1509094238281,0.6057075262069702,0.0885553508996963,0.0811752304434776,294.0047607421875,297.1499938964844,293.1499938964844,0.0007392597035504,-59.09077072143555,292.2320556640625,0.4874995648860931,0.050000000745058,0.0489950217306613,293.099853515625,297.1499938964844,293.1499938964844,0.3140549957752228,-4435.37548828125,304.1474609375,0.9984474182128906,0.4041802883148193,0.2829647064208984,293.2063293457031,297.1499938964844,293.1499938964844,0.285356193780899,-5563.85205078125,304.1575622558594,0.9777928590774536,0.3735330402851105,0.3546600043773651,293.2926330566406,297.1499938964844,293.1499938964844,0.0068073808215558,-2387.36474609375,299.6864929199219,0.4874995648860931,0.050000000745058,0.2324112951755523,291.1825561523437,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.5415344238281,291.1822204589844,1.0,0.264554500579834,0.8323829174041748,0.8323829174041748,1.0,1.0,-1.2003389596939087,0.5046709775924683,0.6956680417060852,0.2529855370521545,0.0,0.0,0.4341515004634857,50.89154815673828,37.0,-2.203207969665528,-11339.5283203125,202.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6677551269531,307.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.64453125,18000.0,0.0,0.0,0.2583940923213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447628855705261,0.4447704255580902,-7.554033800261095e-06,0.0,0.0002622371539473,0.0,0.0,33.65029525756836,0.0,0.0,0.0,0.4036695659160614,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427173487842083,-1272.8125,304.1509094238281,0.6057075262069702,0.0885553508996963,0.0811752304434776,294.0047607421875,297.1499938964844,293.1499938964844,0.0007392597035504,-59.09077072143555,292.2320556640625,0.4874995648860931,0.050000000745058,0.0489950217306613,293.099853515625,297.1499938964844,293.1499938964844,0.3140549957752228,-4435.37548828125,304.1474609375,0.9984474182128906,0.4041802883148193,0.2829647064208984,293.2063293457031,297.1499938964844,293.1499938964844,0.285356193780899,-5563.85205078125,304.1575622558594,0.9777928590774536,0.3735330402851105,0.3546600043773651,293.2926330566406,297.1499938964844,293.1499938964844,0.0068073808215558,-2387.36474609375,299.6864929199219,0.4874995648860931,0.050000000745058,0.2324112951755523,291.1825561523437,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.5415344238281,291.1822204589844,1.0,0.264554500579834,0.8323829174041748,0.8323829174041748,1.0,1.0,-1.2003389596939087,0.5046709775924683,0.6956680417060852,0.2529855370521545,0.0,0.0,0.4341515004634857,50.89154815673828,37.0,-2.203207969665528,-11339.5283203125,202.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6677551269531,307.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.64453125,18000.0,0.0,0.0,0.2583940923213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447628855705261,0.4447704255580902,-7.554033800261095e-06,0.0,0.0002622371539473,0.0,0.0,33.65029525756836,0.0,0.0,0.0,0.4036695659160614,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426517017185688,-1271.742431640625,304.1508483886719,0.6102122664451599,0.0885448902845382,0.081108808517456,294.0096435546875,297.1499938964844,293.1499938964844,0.0006196749745868,-49.53160095214844,292.0710144042969,0.4910342991352081,0.050000000745058,0.0489289350807666,293.1004943847656,297.1499938964844,293.1499938964844,0.3088947832584381,-4374.00537109375,304.1574401855469,0.9990000128746032,0.4046830236911773,0.2787734866142273,293.2059020996094,297.1499938964844,293.1499938964844,0.2846761047840118,-5553.4169921875,304.15740966796875,0.9834950566291808,0.3729064166545868,0.3540050089359283,293.29266357421875,297.1499938964844,293.1499938964844,0.0067705656401813,-2377.242431640625,299.6616516113281,0.4910342991352081,0.050000000745058,0.2320978045463562,291.182373046875,291.1499938964844,265.625,264.2820129394531,281.8178100585937,293.544921875,291.1830749511719,1.0,0.2616456151008606,0.8322046995162964,0.8322046995162964,1.0,1.0,-1.1941261291503906,0.5016716122627258,0.69245445728302,0.2519194781780243,0.0,0.0,0.4320352077484131,49.138450622558594,37.0,2.8335442543029785,-11280.2783203125,196.4346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69158935546875,307.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.04296875,18000.0,0.0,0.0,0.2570961117744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414251744747162,0.4414326846599579,-7.536096291005379e-06,0.0,0.0002609198563732,0.0,0.0,33.278564453125,0.0,0.0,0.0,0.4026861488819122,4.0,0.0,1.0
