time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425549931824207,-1270.0782470703125,304.15087890625,0.6133976578712463,0.0885130017995834,0.0810462012887001,294.0145874023437,297.1499938964844,293.1499938964844,0.0005077199894003,-38.30352783203125,291.91534423828125,0.4936149716377258,0.050000000745058,0.0488824807107448,293.0962829589844,297.1499938964844,293.1499938964844,0.3030026853084564,-4305.91552734375,304.1667175292969,0.9990000128746032,0.4061354398727417,0.2744276821613312,293.2055358886719,297.1499938964844,293.1499938964844,0.2838459014892578,-5540.44873046875,304.1575927734375,0.9873454570770264,0.3722676336765289,0.3533642888069153,293.2926940917969,297.1499938964844,293.1499938964844,0.0067347711883485,-2366.849365234375,299.6391296386719,0.4936149716377258,0.050000000745058,0.2318774312734604,291.1889343261719,291.1499938964844,265.6433410644531,264.2991027832031,281.83404541015625,293.5428161621094,291.19049072265625,1.0,0.2593370974063873,0.8320488333702087,0.8320488333702087,1.0,1.0,-1.18765127658844,0.4985315203666687,0.689119815826416,0.2508638799190521,0.0,0.0,0.4288035929203033,47.88043212890625,40.0,11.13327407836914,-11211.9853515625,191.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716552734375,307.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.177734375,18000.0,0.0,0.0,0.2557381987571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372014701366424,0.4372089803218841,-7.5166590249864385e-06,0.0,0.0002595417608972,0.0,0.0,32.82417678833008,0.0,0.0,0.0,0.401462584733963,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423975773155689,-1267.465576171875,304.1508483886719,0.6173362731933594,0.0884069427847862,0.0809056237339973,294.02447509765625,297.1499938964844,293.1499938964844,0.0004433916183188,-25.415008544921875,291.5937194824219,0.4970773160457611,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.295319527387619,-4217.65380859375,304.173583984375,0.9990000128746032,0.4095930755138397,0.2687514424324035,293.2050170898437,297.1499938964844,293.1499938964844,0.2824281454086303,-5518.58544921875,304.1573791503906,0.9919239282608032,0.3709682524204254,0.3520877957344055,293.2926940917969,297.1499938964844,293.1499938964844,0.006671514827758,-2349.212890625,299.591552734375,0.4970773160457611,0.050000000745058,0.2315948158502578,291.1940002441406,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.53863525390625,291.193603515625,1.0,0.2563218474388122,0.8317370414733887,0.8317370414733887,1.0,1.0,-1.1787246465682983,0.493971586227417,0.6847530603408813,0.2500443756580353,0.0,0.0,0.4223716855049133,46.27580642700195,43.0,2.922711133956909,-11072.76953125,185.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,307.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.57421875,18000.0,0.0,0.0,0.2528047859668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266211688518524,0.4266286194324493,-7.465682756446768e-06,0.0,0.0002565647300798,0.0,0.0,31.691059112548828,0.0,0.0,0.0,0.3984974324703216,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423975773155689,-1267.465576171875,304.1508483886719,0.6173362731933594,0.0884069427847862,0.0809056237339973,294.02447509765625,297.1499938964844,293.1499938964844,0.0004433916183188,-25.415008544921875,291.5937194824219,0.4970773160457611,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.295319527387619,-4217.65380859375,304.173583984375,0.9990000128746032,0.4095930755138397,0.2687514424324035,293.2050170898437,297.1499938964844,293.1499938964844,0.2824281454086303,-5518.58544921875,304.1573791503906,0.9919239282608032,0.3709682524204254,0.3520877957344055,293.2926940917969,297.1499938964844,293.1499938964844,0.006671514827758,-2349.212890625,299.591552734375,0.4970773160457611,0.050000000745058,0.2315948158502578,291.1940002441406,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.53863525390625,291.193603515625,1.0,0.2563218474388122,0.8317370414733887,0.8317370414733887,1.0,1.0,-1.1787246465682983,0.493971586227417,0.6847530603408813,0.2500443756580353,0.0,0.0,0.4223716855049133,46.27580642700195,43.0,2.922711133956909,-11072.76953125,185.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,307.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.57421875,18000.0,0.0,0.0,0.2528047859668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266211688518524,0.4266286194324493,-7.465682756446768e-06,0.0,0.0002565647300798,0.0,0.0,31.691059112548828,0.0,0.0,0.0,0.3984974324703216,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422874800860881,-1265.738525390625,304.1507568359375,0.618710458278656,0.0882675424218177,0.0807655155658721,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.4985116124153137,0.050000000745058,0.0487991943955421,293.0821838378906,297.1499938964844,293.1499938964844,0.2921158969402313,-4182.34716796875,304.1708984375,0.9990000128746032,0.4120014309883117,0.2664596736431122,293.2045593261719,297.1499938964844,293.1499938964844,0.2812626957893371,-5500.8486328125,304.1568603515625,0.9932072758674622,0.3696635663509369,0.3508379757404327,293.292724609375,297.1499938964844,293.1499938964844,0.0066180801950395,-2335.055419921875,299.5404357910156,0.4985116124153137,0.050000000745058,0.2314823716878891,291.18927001953125,291.1499938964844,265.7166748046875,264.3677062988281,281.9031982421875,293.543212890625,291.18865966796875,1.0,0.2550682425498962,0.8314251899719238,0.8314251899719238,1.0,1.0,-1.1741408109664917,0.4912542998790741,0.6828866004943848,0.2506445944309234,0.0,0.0,0.4174341559410095,45.652252197265625,46.0,-4.61356782913208,-10971.3896484375,183.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82421875,307.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.52734375,18000.0,0.0,0.0,0.249687522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183311760425567,0.4183385968208313,-7.421822374453768e-06,0.0,0.0002534010855015,0.0,0.0,30.8024845123291,0.0,0.0,0.0,0.3961395621299743,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422874800860881,-1265.738525390625,304.1507568359375,0.618710458278656,0.0882675424218177,0.0807655155658721,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.4985116124153137,0.050000000745058,0.0487991943955421,293.0821838378906,297.1499938964844,293.1499938964844,0.2921158969402313,-4182.34716796875,304.1708984375,0.9990000128746032,0.4120014309883117,0.2664596736431122,293.2045593261719,297.1499938964844,293.1499938964844,0.2812626957893371,-5500.8486328125,304.1568603515625,0.9932072758674622,0.3696635663509369,0.3508379757404327,293.292724609375,297.1499938964844,293.1499938964844,0.0066180801950395,-2335.055419921875,299.5404357910156,0.4985116124153137,0.050000000745058,0.2314823716878891,291.18927001953125,291.1499938964844,265.7166748046875,264.3677062988281,281.9031982421875,293.543212890625,291.18865966796875,1.0,0.2550682425498962,0.8314251899719238,0.8314251899719238,1.0,1.0,-1.1741408109664917,0.4912542998790741,0.6828866004943848,0.2506445944309234,0.0,0.0,0.4174341559410095,45.652252197265625,46.0,-4.61356782913208,-10971.3896484375,183.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82421875,307.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.52734375,18000.0,0.0,0.0,0.249687522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183311760425567,0.4183385968208313,-7.421822374453768e-06,0.0,0.0002534010855015,0.0,0.0,30.8024845123291,0.0,0.0,0.0,0.3961395621299743,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421791113913059,-1264.072021484375,304.15069580078125,0.6180300712585449,0.0880748033523559,0.080611765384674,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4982621967792511,0.050000000745058,0.0488032661378383,293.0877380371094,297.1499938964844,293.1499938964844,0.2924683392047882,-4188.55029296875,304.16326904296875,0.9990000128746032,0.4126105904579162,0.2668554186820984,293.20428466796875,297.1499938964844,293.1499938964844,0.2801889181137085,-5484.5478515625,304.1563720703125,0.9919244647026062,0.3683421611785888,0.3496045768260956,293.2931823730469,297.1499938964844,293.1499938964844,0.0065690660849213,-2322.359375,299.4871520996094,0.4982621967792511,0.050000000745058,0.2315016835927963,291.1817626953125,291.1499938964844,265.7533264160156,264.402099609375,281.9458312988281,293.5589294433594,291.1808776855469,1.0,0.2552021443843841,0.8311763405799866,0.8311763405799866,1.0,1.0,-1.1729782819747925,0.4900072515010834,0.6829710006713867,0.2523220181465149,0.0,0.0,0.4136668443679809,45.7879753112793,49.0,-9.719390869140623,-10894.6435546875,182.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575439453125,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.04296875,18000.0,0.0,0.0,0.246582880616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411889910697937,0.4118973016738891,-7.3878272814909e-06,0.0,0.0002502502757124,0.0,0.0,30.121267318725582,0.0,0.0,0.0,0.394327163696289,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421791113913059,-1264.072021484375,304.15069580078125,0.6180300712585449,0.0880748033523559,0.080611765384674,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4982621967792511,0.050000000745058,0.0488032661378383,293.0877380371094,297.1499938964844,293.1499938964844,0.2924683392047882,-4188.55029296875,304.16326904296875,0.9990000128746032,0.4126105904579162,0.2668554186820984,293.20428466796875,297.1499938964844,293.1499938964844,0.2801889181137085,-5484.5478515625,304.1563720703125,0.9919244647026062,0.3683421611785888,0.3496045768260956,293.2931823730469,297.1499938964844,293.1499938964844,0.0065690660849213,-2322.359375,299.4871520996094,0.4982621967792511,0.050000000745058,0.2315016835927963,291.1817626953125,291.1499938964844,265.7533264160156,264.402099609375,281.9458312988281,293.5589294433594,291.1808776855469,1.0,0.2552021443843841,0.8311763405799866,0.8311763405799866,1.0,1.0,-1.1729782819747925,0.4900072515010834,0.6829710006713867,0.2523220181465149,0.0,0.0,0.4136668443679809,45.7879753112793,49.0,-9.719390869140623,-10894.6435546875,182.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575439453125,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.04296875,18000.0,0.0,0.0,0.246582880616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411889910697937,0.4118973016738891,-7.3878272814909e-06,0.0,0.0002502502757124,0.0,0.0,30.121267318725582,0.0,0.0,0.0,0.394327163696289,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420239716768264,-1261.652099609375,304.1507263183594,0.61557936668396,0.0877875983715057,0.0804020836949348,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4966788291931152,0.050000000745058,0.0488295666873455,293.1026611328125,297.1499938964844,293.1499938964844,0.2957162857055664,-4228.076171875,304.1534118652344,0.9990000128746032,0.4111826419830322,0.2693943679332733,293.2042236328125,297.1499938964844,293.1499938964844,0.2791420817375183,-5468.62060546875,304.156005859375,0.9884930849075316,0.3669802546501159,0.3483607769012451,293.2943420410156,297.1499938964844,293.1499938964844,0.0065220552496612,-2310.3115234375,299.43121337890625,0.4966788291931152,0.050000000745058,0.2316264361143112,291.1729431152344,291.1499938964844,265.7900085449219,264.4365539550781,281.99346923828125,293.585693359375,291.1720275878906,1.0,0.2564301192760467,0.8309274911880493,0.8309274911880493,1.0,1.0,-1.1744621992111206,0.4899275302886963,0.6845346689224243,0.2547365427017212,0.0,0.0,0.4111940860748291,46.52773666381836,52.0,-11.75221824645996,-10839.8525390625,184.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86407470703125,307.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.314453125,18000.0,0.0,0.0,0.2436651885509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075345396995544,0.4075419008731842,-7.364126304310048e-06,0.0,0.0002472891937941,0.0,0.0,29.662372589111328,0.0,0.0,0.0,0.3931006193161011,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420239716768264,-1261.652099609375,304.1507263183594,0.61557936668396,0.0877875983715057,0.0804020836949348,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4966788291931152,0.050000000745058,0.0488295666873455,293.1026611328125,297.1499938964844,293.1499938964844,0.2957162857055664,-4228.076171875,304.1534118652344,0.9990000128746032,0.4111826419830322,0.2693943679332733,293.2042236328125,297.1499938964844,293.1499938964844,0.2791420817375183,-5468.62060546875,304.156005859375,0.9884930849075316,0.3669802546501159,0.3483607769012451,293.2943420410156,297.1499938964844,293.1499938964844,0.0065220552496612,-2310.3115234375,299.43121337890625,0.4966788291931152,0.050000000745058,0.2316264361143112,291.1729431152344,291.1499938964844,265.7900085449219,264.4365539550781,281.99346923828125,293.585693359375,291.1720275878906,1.0,0.2564301192760467,0.8309274911880493,0.8309274911880493,1.0,1.0,-1.1744621992111206,0.4899275302886963,0.6845346689224243,0.2547365427017212,0.0,0.0,0.4111940860748291,46.52773666381836,52.0,-11.75221824645996,-10839.8525390625,184.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86407470703125,307.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.314453125,18000.0,0.0,0.0,0.2436651885509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075345396995544,0.4075419008731842,-7.364126304310048e-06,0.0,0.0002472891937941,0.0,0.0,29.662372589111328,0.0,0.0,0.0,0.3931006193161011,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.04191904515028,-1259.994140625,304.1507873535156,0.6137554049491882,0.0876036211848259,0.0802685543894767,294.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4954896867275238,0.050000000745058,0.0488497875630855,293.1134948730469,297.1499938964844,293.1499938964844,0.2982537150382995,-4258.19580078125,304.1481628417969,0.9990000128746032,0.4096578061580658,0.271329790353775,293.20428466796875,297.1499938964844,293.1499938964844,0.2786101698875427,-5460.49755859375,304.1558837890625,0.9860526919364928,0.3662782907485962,0.3477275967597961,293.29522705078125,297.1499938964844,293.1499938964844,0.0064987088553607,-2304.324462890625,299.4022521972656,0.4954896867275238,0.050000000745058,0.231722354888916,291.1685485839844,291.1499938964844,265.8083190917969,264.4537658691406,282.0186767578125,293.60302734375,291.1676330566406,1.0,0.2573813796043396,0.8308030366897583,0.8308030366897583,1.0,1.0,-1.1760042905807495,0.4902589321136474,0.685745358467102,0.256116658449173,0.0,0.0,0.4104029238224029,47.087921142578125,52.0,-12.041120529174805,-10818.9462890625,186.49891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85601806640625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.095703125,18000.0,0.0,0.0,0.2423250079154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060628414154053,0.4060701727867126,-7.355820343946107e-06,0.0,0.0002459290844853,0.0,0.0,29.507020950317383,0.0,0.0,0.0,0.3926845788955688,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417937338352203,-1258.00146484375,304.1508483886719,0.6115603446960449,0.0873922035098075,0.0801144018769264,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4940902292728424,0.050000000745058,0.0488740801811218,293.12646484375,297.1499938964844,293.1499938964844,0.3013095557689667,-4294.10693359375,304.1429443359375,0.9990000128746032,0.4075740873813629,0.2736369967460632,293.2044372558594,297.1499938964844,293.1499938964844,0.2780666351318359,-5452.1728515625,304.1557922363281,0.9831708073616028,0.3655605018138885,0.3470841646194458,293.2963256835937,297.1499938964844,293.1499938964844,0.006475284229964,-2298.297119140625,299.37255859375,0.4940902292728424,0.050000000745058,0.231837585568428,291.16424560546875,291.1499938964844,265.82666015625,264.47100830078125,282.0448608398437,293.6231994628906,291.16339111328125,1.0,0.258520096540451,0.8306339383125305,0.8306339383125305,1.0,1.0,-1.1779837608337402,0.4908020496368408,0.6871817111968994,0.2575553655624389,0.0,0.0,0.4098859131336212,47.756717681884766,55.0,-11.928574562072754,-10801.6337890625,188.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8403625488281,307.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.2410842776298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050267338752746,0.4050340950489044,-7.349654424615437e-06,0.0,0.0002446699072606,0.0,0.0,29.396732330322266,0.0,0.0,0.0,0.392388641834259,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414760932326316,-1252.9095458984375,304.1510925292969,0.6061792373657227,0.0868857204914093,0.0797414928674697,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907800555229187,0.050000000745058,0.0489335656166076,293.1586608886719,297.1499938964844,293.1499938964844,0.3087520897388458,-4380.611328125,304.1329345703125,0.9990000128746032,0.4016556441783905,0.2792057394981384,293.2049865722656,297.1499938964844,293.1499938964844,0.2769244015216827,-5434.59228515625,304.15576171875,0.9761663675308228,0.364074170589447,0.3457614183425903,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277020283043,-2285.924560546875,299.3112487792969,0.4907800555229187,0.050000000745058,0.2321197688579559,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006164550781,293.67413330078125,291.1558837890625,1.0,0.2612754702568054,0.830295741558075,0.830295741558075,1.0,1.0,-1.183029294013977,0.4924594163894653,0.6905698776245117,0.2604835927486419,0.0,0.0,0.4095412790775299,49.3814697265625,58.0,-10.531852722167969,-10775.2548828125,193.3441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787353515625,307.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.2389509230852127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040952324867248,0.4041025638580322,-7.343055585806724e-06,0.0,0.0002425048005534,0.0,0.0,29.293888092041016,0.0,0.0,0.0,0.3921106159687042,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414760932326316,-1252.9095458984375,304.1510925292969,0.6061792373657227,0.0868857204914093,0.0797414928674697,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907800555229187,0.050000000745058,0.0489335656166076,293.1586608886719,297.1499938964844,293.1499938964844,0.3087520897388458,-4380.611328125,304.1329345703125,0.9990000128746032,0.4016556441783905,0.2792057394981384,293.2049865722656,297.1499938964844,293.1499938964844,0.2769244015216827,-5434.59228515625,304.15576171875,0.9761663675308228,0.364074170589447,0.3457614183425903,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277020283043,-2285.924560546875,299.3112487792969,0.4907800555229187,0.050000000745058,0.2321197688579559,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006164550781,293.67413330078125,291.1558837890625,1.0,0.2612754702568054,0.830295741558075,0.830295741558075,1.0,1.0,-1.183029294013977,0.4924594163894653,0.6905698776245117,0.2604835927486419,0.0,0.0,0.4095412790775299,49.3814697265625,58.0,-10.531852722167969,-10775.2548828125,193.3441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787353515625,307.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.2389509230852127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040952324867248,0.4041025638580322,-7.343055585806724e-06,0.0,0.0002425048005534,0.0,0.0,29.293888092041016,0.0,0.0,0.0,0.3921106159687042,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041054006665945,-1245.9788818359375,304.1514587402344,0.5978644490242004,0.0862835422158241,0.079316645860672,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4854742586612701,0.050000000745058,0.0490338616073131,293.1899108886719,297.1499938964844,293.1499938964844,0.3071872889995575,-4360.04052734375,304.1420288085937,0.990734875202179,0.3950636386871338,0.2777368128299713,293.2057189941406,297.1499938964844,293.1499938964844,0.2755158543586731,-5412.5126953125,304.1562194824219,0.9648374319076538,0.362532764673233,0.3444240093231201,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814716413617,-2273.081787109375,299.2508850097656,0.4854742586612701,0.050000000745058,0.2325955331325531,291.1584167480469,291.1499938964844,265.8999938964844,264.5399169921875,282.1697082519531,293.729248046875,291.1604309082031,1.0,0.264282077550888,0.8299575448036194,0.8299575448036194,1.0,1.0,-1.1798874139785769,0.4901919066905975,0.6896955370903015,0.261982262134552,0.0,0.0,0.4086081683635711,51.933326721191406,61.0,8.225327491760254,-10708.25,197.4487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,307.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.2372726500034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035866856575012,0.4035940170288086,-7.341157015616773e-06,0.0,0.0002408015716355,0.0,0.0,29.244054794311523,0.0,0.0,0.0,0.3919504880905151,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041054006665945,-1245.9788818359375,304.1514587402344,0.5978644490242004,0.0862835422158241,0.079316645860672,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4854742586612701,0.050000000745058,0.0490338616073131,293.1899108886719,297.1499938964844,293.1499938964844,0.3071872889995575,-4360.04052734375,304.1420288085937,0.990734875202179,0.3950636386871338,0.2777368128299713,293.2057189941406,297.1499938964844,293.1499938964844,0.2755158543586731,-5412.5126953125,304.1562194824219,0.9648374319076538,0.362532764673233,0.3444240093231201,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814716413617,-2273.081787109375,299.2508850097656,0.4854742586612701,0.050000000745058,0.2325955331325531,291.1584167480469,291.1499938964844,265.8999938964844,264.5399169921875,282.1697082519531,293.729248046875,291.1604309082031,1.0,0.264282077550888,0.8299575448036194,0.8299575448036194,1.0,1.0,-1.1798874139785769,0.4901919066905975,0.6896955370903015,0.261982262134552,0.0,0.0,0.4086081683635711,51.933326721191406,61.0,8.225327491760254,-10708.25,197.4487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,307.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.2372726500034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035866856575012,0.4035940170288086,-7.341157015616773e-06,0.0,0.0002408015716355,0.0,0.0,29.244054794311523,0.0,0.0,0.0,0.3919504880905151,4.0,0.0,1.0
390660,293.16082763671875,297.1499938964844,293.1499938964844,0.0405140444636344,-1237.0008544921875,304.15185546875,0.5887985825538635,0.0855957493185997,0.0788227990269661,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797046780586242,0.050000000745058,0.0491464734077453,293.2096862792969,297.1499938964844,293.1499938964844,0.3023925125598907,-4303.32421875,304.1524963378906,0.9776768684387208,0.3900375664234161,0.2741955518722534,293.2066345214844,297.1499938964844,293.1499938964844,0.2738171219825744,-5385.658203125,304.1569519042969,0.9520670175552368,0.3609346151351928,0.3430448472499847,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314824365079,-2258.27392578125,299.1937255859375,0.4797046780586242,0.050000000745058,0.2331297099590301,291.1723327636719,291.1499938964844,265.9366760253906,264.5743408203125,282.2337951660156,293.76837158203125,291.1728210449219,1.0,0.2673275172710418,0.8296023011207581,0.8296023011207581,1.0,1.0,-1.174139142036438,0.4867085218429565,0.6874306797981262,0.2629183232784271,0.0,0.0,0.4045084416866302,54.75994110107422,64.0,11.370086669921877,-10583.9990234375,201.23599243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532287597656,307.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5234375,18000.0,0.0,0.0,0.2357595860958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982197940349579,0.3982271254062652,-7.322595138248289e-06,0.0,0.0002392660098848,0.0,0.0,28.72591781616211,0.0,0.0,0.0,0.3905819654464721,4.0,0.0,1.0
390720,293.16082763671875,297.1499938964844,293.1499938964844,0.0405140444636344,-1237.0008544921875,304.15185546875,0.5887985825538635,0.0855957493185997,0.0788227990269661,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797046780586242,0.050000000745058,0.0491464734077453,293.2096862792969,297.1499938964844,293.1499938964844,0.3023925125598907,-4303.32421875,304.1524963378906,0.9776768684387208,0.3900375664234161,0.2741955518722534,293.2066345214844,297.1499938964844,293.1499938964844,0.2738171219825744,-5385.658203125,304.1569519042969,0.9520670175552368,0.3609346151351928,0.3430448472499847,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314824365079,-2258.27392578125,299.1937255859375,0.4797046780586242,0.050000000745058,0.2331297099590301,291.1723327636719,291.1499938964844,265.9366760253906,264.5743408203125,282.2337951660156,293.76837158203125,291.1728210449219,1.0,0.2673275172710418,0.8296023011207581,0.8296023011207581,1.0,1.0,-1.174139142036438,0.4867085218429565,0.6874306797981262,0.2629183232784271,0.0,0.0,0.4045084416866302,54.75994110107422,64.0,11.370086669921877,-10583.9990234375,201.23599243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532287597656,307.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5234375,18000.0,0.0,0.0,0.2357595860958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982197940349579,0.3982271254062652,-7.322595138248289e-06,0.0,0.0002392660098848,0.0,0.0,28.72591781616211,0.0,0.0,0.0,0.3905819654464721,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399701446294784,-1228.06396484375,304.1521301269531,0.5797402262687683,0.0848634392023086,0.0782831683754921,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4736999273300171,0.050000000745058,0.0492622479796409,293.2282409667969,297.1499938964844,293.1499938964844,0.2977321743965149,-4248.9248046875,304.15936279296875,0.96343731880188,0.3847658336162567,0.2706955373287201,293.2075500488281,297.1499938964844,293.1499938964844,0.2722793519496918,-5361.5615234375,304.1571960449219,0.9390668869018556,0.3593162894248962,0.3416411280632019,293.3092956542969,297.1499938964844,293.1499938964844,0.0062841274775564,-2244.79052734375,299.1325988769531,0.4736999273300171,0.050000000745058,0.2336789071559906,291.17755126953125,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8090209960937,291.17822265625,1.0,0.2704232931137085,0.8292470574378967,0.8292470574378967,1.0,1.0,-1.1684043407440186,0.4833106100559234,0.6850937008857727,0.2636289298534393,0.0,0.0,0.4005109369754791,57.66119384765625,67.0,9.387452125549316,-10464.2080078125,205.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,307.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.076171875,18000.0,0.0,0.0,0.2342092245817184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925055861473083,0.3925128877162933,-7.297290267160861e-06,0.0,0.0002376925986027,0.0,0.0,28.159263610839844,0.0,0.0,0.0,0.3890661001205444,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399701446294784,-1228.06396484375,304.1521301269531,0.5797402262687683,0.0848634392023086,0.0782831683754921,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4736999273300171,0.050000000745058,0.0492622479796409,293.2282409667969,297.1499938964844,293.1499938964844,0.2977321743965149,-4248.9248046875,304.15936279296875,0.96343731880188,0.3847658336162567,0.2706955373287201,293.2075500488281,297.1499938964844,293.1499938964844,0.2722793519496918,-5361.5615234375,304.1571960449219,0.9390668869018556,0.3593162894248962,0.3416411280632019,293.3092956542969,297.1499938964844,293.1499938964844,0.0062841274775564,-2244.79052734375,299.1325988769531,0.4736999273300171,0.050000000745058,0.2336789071559906,291.17755126953125,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8090209960937,291.17822265625,1.0,0.2704232931137085,0.8292470574378967,0.8292470574378967,1.0,1.0,-1.1684043407440186,0.4833106100559234,0.6850937008857727,0.2636289298534393,0.0,0.0,0.4005109369754791,57.66119384765625,67.0,9.387452125549316,-10464.2080078125,205.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,307.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.076171875,18000.0,0.0,0.0,0.2342092245817184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925055861473083,0.3925128877162933,-7.297290267160861e-06,0.0,0.0002376925986027,0.0,0.0,28.159263610839844,0.0,0.0,0.0,0.3890661001205444,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.039687406271696,-1223.4140625,304.1522827148437,0.575236439704895,0.0844906568527221,0.0780046805739402,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4705047011375427,0.050000000745058,0.0493215508759021,293.2379455566406,297.1499938964844,293.1499938964844,0.2951763272285461,-4219.26220703125,304.1623229980469,0.9557558298110962,0.3818714916706085,0.2688092887401581,293.2077331542969,297.1499938964844,293.1499938964844,0.2715067863464355,-5349.44873046875,304.15728759765625,0.932589590549469,0.3585490584373474,0.3409484028816223,293.3108825683594,297.1499938964844,293.1499938964844,0.0062603871338069,-2237.958740234375,299.1020202636719,0.4705047011375427,0.050000000745058,0.233960211277008,291.1806945800781,291.1499938964844,265.9916687011719,264.6258850097656,282.32867431640625,293.82989501953125,291.1812744140625,1.0,0.2719763219356537,0.8290694952011108,0.8290694952011108,1.0,1.0,-1.1653835773468018,0.4815743565559387,0.6838092803955078,0.2638545632362366,0.0,0.0,0.398145854473114,59.14303970336914,67.0,8.809863090515137,-10401.9853515625,207.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.50390625,18000.0,0.0,0.0,0.2334001660346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892381489276886,0.3892454206943512,-7.283468221430667e-06,0.0,0.000236871492234,0.0,0.0,27.8399658203125,0.0,0.0,0.0,0.3882102072238922,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394228547811508,-1219.0750732421875,304.15234375,0.5708293318748474,0.084155686199665,0.0777407512068748,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4671369194984436,0.050000000745058,0.0493816137313842,293.24908447265625,297.1499938964844,293.1499938964844,0.2923468947410583,-4186.47900390625,304.16522216796875,0.9475989937782288,0.3785701394081116,0.2667054831981659,293.20684814453125,297.1499938964844,293.1499938964844,0.2708689272403717,-5339.53955078125,304.1571350097656,0.926340639591217,0.3579879701137543,0.3403787612915039,293.3123474121094,297.1499938964844,293.1499938964844,0.0062371389940381,-2231.32275390625,299.0711975097656,0.4671369194984436,0.050000000745058,0.2342451065778732,291.1830139160156,291.1499938964844,266.010009765625,264.6430358886719,282.35693359375,293.8463134765625,291.1833190917969,1.0,0.2735277712345123,0.8289481401443481,0.8289481401443481,1.0,1.0,-1.1622722148895264,0.4798263609409332,0.6824458241462708,0.2639902234077453,0.0,0.0,0.3957069814205169,60.64094924926758,70.0,6.896189212799072,-10339.8564453125,209.0023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.880859375,18000.0,0.0,0.0,0.23255355656147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857579529285431,0.3857652246952057,-7.268619810929522e-06,0.0,0.0002360123035032,0.0,0.0,27.501333236694336,0.0,0.0,0.0,0.3873056471347809,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390604771673679,-1213.1673583984375,304.15216064453125,0.562739372253418,0.0836870744824409,0.0773735120892524,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4599227905273437,0.050000000745058,0.0495029166340827,293.2738952636719,297.1499938964844,293.1499938964844,0.2857713103294372,-4110.3544921875,304.17108154296875,0.9300686717033386,0.3710313737392425,0.2617651224136352,293.2025756835937,297.1499938964844,293.1499938964844,0.2701818645000458,-5329.244140625,304.1558837890625,0.9150221943855286,0.3574100136756897,0.3397915363311767,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932574026286,-2218.982421875,299.0095520019531,0.4599227905273437,0.050000000745058,0.2348205298185348,291.1845703125,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.8722839355469,291.1846008300781,1.0,0.2766212224960327,0.8287054300308228,0.8287054300308228,1.0,1.0,-1.1560330390930176,0.4764177203178406,0.6796153783798218,0.2639949023723602,0.0,0.0,0.3909698128700256,63.65987396240234,73.0,2.8537518978118896,-10222.654296875,212.86915588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.21875,18000.0,0.0,0.0,0.2307321429252624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789013922214508,0.378908634185791,-7.238642865559086e-06,0.0,0.0002341638028156,0.0,0.0,26.83739852905273,0.0,0.0,0.0,0.385528028011322,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390604771673679,-1213.1673583984375,304.15216064453125,0.562739372253418,0.0836870744824409,0.0773735120892524,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4599227905273437,0.050000000745058,0.0495029166340827,293.2738952636719,297.1499938964844,293.1499938964844,0.2857713103294372,-4110.3544921875,304.17108154296875,0.9300686717033386,0.3710313737392425,0.2617651224136352,293.2025756835937,297.1499938964844,293.1499938964844,0.2701818645000458,-5329.244140625,304.1558837890625,0.9150221943855286,0.3574100136756897,0.3397915363311767,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932574026286,-2218.982421875,299.0095520019531,0.4599227905273437,0.050000000745058,0.2348205298185348,291.1845703125,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.8722839355469,291.1846008300781,1.0,0.2766212224960327,0.8287054300308228,0.8287054300308228,1.0,1.0,-1.1560330390930176,0.4764177203178406,0.6796153783798218,0.2639949023723602,0.0,0.0,0.3909698128700256,63.65987396240234,73.0,2.8537518978118896,-10222.654296875,212.86915588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.21875,18000.0,0.0,0.0,0.2307321429252624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789013922214508,0.378908634185791,-7.238642865559086e-06,0.0,0.0002341638028156,0.0,0.0,26.83739852905273,0.0,0.0,0.0,0.385528028011322,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389110743999481,-1210.7540283203125,304.15167236328125,0.5556778311729431,0.0834539234638214,0.0772261470556259,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4530755281448364,0.050000000745058,0.0496252104640007,293.2998046875,297.1499938964844,293.1499938964844,0.2782977223396301,-4023.78515625,304.1764831542969,0.912213921546936,0.362636536359787,0.2561576962471008,293.1964416503906,297.1499938964844,293.1499938964844,0.2700241804122925,-5327.36083984375,304.1541748046875,0.9053552746772766,0.3573202490806579,0.3397318720817566,293.3156433105469,297.1499938964844,293.1499938964844,0.0061519597657024,-2207.3681640625,298.9497985839844,0.4530755281448364,0.050000000745058,0.2354006320238113,291.1852111816406,291.1499938964844,266.0833435058594,264.7113952636719,282.4555969238281,293.8994445800781,291.1852722167969,1.0,0.2796968817710876,0.8284627795219421,0.8284627795219421,1.0,1.0,-1.149897217750549,0.473191887140274,0.6767053604125977,0.2636474668979645,0.0,0.0,0.3862311244010925,66.69587707519531,76.0,1.362523913383484,-10112.259765625,216.7555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9296875,18000.0,0.0,0.0,0.2287457883358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722371757030487,0.3722443878650665,-7.209974228317151e-06,0.0,0.0002321478968951,0.0,0.0,26.20096015930176,0.0,0.0,0.0,0.3838176727294922,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389110743999481,-1210.7540283203125,304.15167236328125,0.5556778311729431,0.0834539234638214,0.0772261470556259,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4530755281448364,0.050000000745058,0.0496252104640007,293.2998046875,297.1499938964844,293.1499938964844,0.2782977223396301,-4023.78515625,304.1764831542969,0.912213921546936,0.362636536359787,0.2561576962471008,293.1964416503906,297.1499938964844,293.1499938964844,0.2700241804122925,-5327.36083984375,304.1541748046875,0.9053552746772766,0.3573202490806579,0.3397318720817566,293.3156433105469,297.1499938964844,293.1499938964844,0.0061519597657024,-2207.3681640625,298.9497985839844,0.4530755281448364,0.050000000745058,0.2354006320238113,291.1852111816406,291.1499938964844,266.0833435058594,264.7113952636719,282.4555969238281,293.8994445800781,291.1852722167969,1.0,0.2796968817710876,0.8284627795219421,0.8284627795219421,1.0,1.0,-1.149897217750549,0.473191887140274,0.6767053604125977,0.2636474668979645,0.0,0.0,0.3862311244010925,66.69587707519531,76.0,1.362523913383484,-10112.259765625,216.7555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9296875,18000.0,0.0,0.0,0.2287457883358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722371757030487,0.3722443878650665,-7.209974228317151e-06,0.0,0.0002321478968951,0.0,0.0,26.20096015930176,0.0,0.0,0.0,0.3838176727294922,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.039355531334877,-1218.084228515625,304.1503295898437,0.5508537888526917,0.0842193365097045,0.0777049288153648,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4468289017677307,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2702045440673828,-3929.842529296875,304.1811218261719,0.8958818912506104,0.3536448180675506,0.2500952184200287,293.19256591796875,297.1499938964844,293.1499938964844,0.2698870599269867,-5325.58935546875,304.1530456542969,0.8968336582183838,0.3569391667842865,0.33965665102005,293.31573486328125,297.1499938964844,293.1499938964844,0.0061132689006626,-2196.45703125,298.89239501953125,0.4468289017677307,0.050000000745058,0.2359832376241684,291.1856384277344,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9298400878906,291.18560791015625,1.0,0.2827508449554443,0.8282385468482971,0.8282385468482971,1.0,1.0,-1.1439515352249146,0.4701913893222809,0.6737601161003113,0.2629689574241638,0.0,0.0,0.3814423382282257,69.7386703491211,79.0,0.4464532732963562,-10005.189453125,220.67141723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6398010253906,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.111328125,18000.0,0.0,0.0,0.226602703332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655933439731598,0.3656005263328552,-7.182096851465758e-06,0.0,0.0002299729385413,0.0,0.0,25.57583236694336,0.0,0.0,0.0,0.3821386098861694,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.039355531334877,-1218.084228515625,304.1503295898437,0.5508537888526917,0.0842193365097045,0.0777049288153648,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4468289017677307,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2702045440673828,-3929.842529296875,304.1811218261719,0.8958818912506104,0.3536448180675506,0.2500952184200287,293.19256591796875,297.1499938964844,293.1499938964844,0.2698870599269867,-5325.58935546875,304.1530456542969,0.8968336582183838,0.3569391667842865,0.33965665102005,293.31573486328125,297.1499938964844,293.1499938964844,0.0061132689006626,-2196.45703125,298.89239501953125,0.4468289017677307,0.050000000745058,0.2359832376241684,291.1856384277344,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9298400878906,291.18560791015625,1.0,0.2827508449554443,0.8282385468482971,0.8282385468482971,1.0,1.0,-1.1439515352249146,0.4701913893222809,0.6737601161003113,0.2629689574241638,0.0,0.0,0.3814423382282257,69.7386703491211,79.0,0.4464532732963562,-10005.189453125,220.67141723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6398010253906,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.111328125,18000.0,0.0,0.0,0.226602703332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655933439731598,0.3656005263328552,-7.182096851465758e-06,0.0,0.0002299729385413,0.0,0.0,25.57583236694336,0.0,0.0,0.0,0.3821386098861694,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0408040210604667,-1241.829833984375,304.1477966308594,0.5493894815444946,0.0859324485063552,0.0792330056428909,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4411315321922302,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2617059350013733,-3830.86083984375,304.18487548828125,0.880164384841919,0.3442665934562683,0.2437193244695663,293.1920166015625,297.1499938964844,293.1499938964844,0.2692120969295501,-5315.00732421875,304.1531677246094,0.8882851600646973,0.3559765815734863,0.3389690220355987,293.31494140625,297.1499938964844,293.1499938964844,0.0060771759599447,-2186.294189453125,298.8371276855469,0.4411315321922302,0.050000000745058,0.2365684658288955,291.1853332519531,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.96356201171875,291.185302734375,1.0,0.2857811450958252,0.8280143141746521,0.8280143141746521,1.0,1.0,-1.138157844543457,0.4673844277858734,0.670773446559906,0.2619878053665161,0.0,0.0,0.3767503201961517,72.78923034667969,82.0,-0.1973949074745178,-9901.7646484375,224.6069183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,307.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.302734375,18000.0,0.0,0.0,0.2243213802576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591490685939789,0.3591562211513519,-7.155394541769056e-06,0.0,0.0002276576851727,0.0,0.0,24.97714805603028,0.0,0.0,0.0,0.3805298209190368,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0408040210604667,-1241.829833984375,304.1477966308594,0.5493894815444946,0.0859324485063552,0.0792330056428909,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4411315321922302,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2617059350013733,-3830.86083984375,304.18487548828125,0.880164384841919,0.3442665934562683,0.2437193244695663,293.1920166015625,297.1499938964844,293.1499938964844,0.2692120969295501,-5315.00732421875,304.1531677246094,0.8882851600646973,0.3559765815734863,0.3389690220355987,293.31494140625,297.1499938964844,293.1499938964844,0.0060771759599447,-2186.294189453125,298.8371276855469,0.4411315321922302,0.050000000745058,0.2365684658288955,291.1853332519531,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.96356201171875,291.185302734375,1.0,0.2857811450958252,0.8280143141746521,0.8280143141746521,1.0,1.0,-1.138157844543457,0.4673844277858734,0.670773446559906,0.2619878053665161,0.0,0.0,0.3767503201961517,72.78923034667969,82.0,-0.1973949074745178,-9901.7646484375,224.6069183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,307.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.302734375,18000.0,0.0,0.0,0.2243213802576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591490685939789,0.3591562211513519,-7.155394541769056e-06,0.0,0.0002276576851727,0.0,0.0,24.97714805603028,0.0,0.0,0.0,0.3805298209190368,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416303612291812,-1255.351806640625,304.1466979980469,0.5490325093269348,0.0868117660284042,0.080100417137146,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4384824335575104,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575305700302124,-3782.14794921875,304.18609619140625,0.8726339340209961,0.3399755954742431,0.2405928373336792,293.1921081542969,297.1499938964844,293.1499938964844,0.2687848210334778,-5308.26953125,304.15338134765625,0.8841138482093811,0.3554246425628662,0.3385265171527862,293.3143615722656,297.1499938964844,293.1499938964844,0.0060596163384616,-2181.341552734375,298.81011962890625,0.4384824335575104,0.050000000745058,0.2368610352277755,291.18511962890625,291.1499938964844,266.17498779296875,264.7961120605469,282.5667419433594,293.9762268066406,291.1849365234375,1.0,0.2872869074344635,0.8279021978378296,0.8279021978378296,1.0,1.0,-1.1353402137756348,0.4660595059394836,0.6692806482315063,0.2614007294178009,0.0,0.0,0.3744308352470398,74.31267547607422,82.0,-0.9865716099739076,-9852.3564453125,226.5808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68023681640625,307.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.50390625,18000.0,0.0,0.0,0.2231378555297851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559978604316711,0.3560050129890442,-7.142558388295584e-06,0.0,0.0002264565555378,0.0,0.0,24.68743324279785,0.0,0.0,0.0,0.3797512650489807,4.0,0.0,1.0
