time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423701182007789,-1267.4652099609375,304.1459655761719,0.5484800338745117,0.087483249604702,0.0808645263314247,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4360048770904541,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2540145814418793,-3741.327392578125,304.1859130859375,0.8659579753875732,0.3365649878978729,0.237963318824768,293.1922607421875,297.1499938964844,293.1499938964844,0.2683779001235962,-5301.90380859375,304.15350341796875,0.8801181316375732,0.3548657298088074,0.3380636572837829,293.313720703125,297.1499938964844,293.1499938964844,0.006042496766895,-2176.642822265625,298.78271484375,0.4360048770904541,0.050000000745058,0.2371479272842407,291.1833190917969,291.1499938964844,266.1933288574219,264.8129577636719,282.5775451660156,293.9771728515625,291.1825561523437,1.0,0.2887966632843017,0.8277950882911682,0.8277950882911682,1.0,1.0,-1.132961988449097,0.464972585439682,0.6679894328117371,0.2608166337013244,0.0,0.0,0.372374951839447,75.80963897705078,85.0,-4.818204402923584,-9808.751953125,228.6450042724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,307.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23046875,18000.0,0.0,0.0,0.2219372987747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530205190181732,0.3530276417732239,-7.130208359740209e-06,0.0,0.0002252381382277,0.0,0.0,24.41437339782715,0.0,0.0,0.0,0.3790207207202911,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432730317115783,-1282.296875,304.1458435058594,0.5457720756530762,0.0881162360310554,0.0817482098937034,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487474381923675,-3680.70263671875,304.18267822265625,0.8547211289405823,0.3311202824115753,0.2339882850646972,293.1923522949219,297.1499938964844,293.1499938964844,0.2677030265331268,-5291.53076171875,304.1534423828125,0.8725482821464539,0.3537725508213043,0.3371462225914001,293.3124389648437,297.1499938964844,293.1499938964844,0.006010171957314,-2168.22705078125,298.7255554199219,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1736145019531,291.1499938964844,266.2300109863281,264.8464660644531,282.5882873535156,293.9651184082031,291.1725769042969,1.0,0.2918322086334228,0.8275807499885559,0.8275807499885559,1.0,1.0,-1.12897527217865,0.4632237255573272,0.665751576423645,0.2596290707588196,0.0,0.0,0.3698458969593048,78.7781753540039,88.0,-11.42360496520996,-9746.4072265625,232.9646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70953369140625,307.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.994140625,18000.0,0.0,0.0,0.2195605933666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489253222942352,0.3489324450492859,-7.11112579665496e-06,0.0,0.000222826085519,0.0,0.0,24.03436851501465,0.0,0.0,0.0,0.3779976963996887,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432730317115783,-1282.296875,304.1458435058594,0.5457720756530762,0.0881162360310554,0.0817482098937034,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487474381923675,-3680.70263671875,304.18267822265625,0.8547211289405823,0.3311202824115753,0.2339882850646972,293.1923522949219,297.1499938964844,293.1499938964844,0.2677030265331268,-5291.53076171875,304.1534423828125,0.8725482821464539,0.3537725508213043,0.3371462225914001,293.3124389648437,297.1499938964844,293.1499938964844,0.006010171957314,-2168.22705078125,298.7255554199219,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1736145019531,291.1499938964844,266.2300109863281,264.8464660644531,282.5882873535156,293.9651184082031,291.1725769042969,1.0,0.2918322086334228,0.8275807499885559,0.8275807499885559,1.0,1.0,-1.12897527217865,0.4632237255573272,0.665751576423645,0.2596290707588196,0.0,0.0,0.3698458969593048,78.7781753540039,88.0,-11.42360496520996,-9746.4072265625,232.9646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70953369140625,307.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.994140625,18000.0,0.0,0.0,0.2195605933666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489253222942352,0.3489324450492859,-7.11112579665496e-06,0.0,0.000222826085519,0.0,0.0,24.03436851501465,0.0,0.0,0.0,0.3779976963996887,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436127036809921,-1287.867431640625,304.14666748046875,0.5416508913040161,0.088222362101078,0.0820505544543266,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4272112250328064,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443369925022125,-3629.856201171875,304.1791687011719,0.8448212146759033,0.3263605237007141,0.2306853830814361,293.1923217773437,297.1499938964844,293.1499938964844,0.2670027911663055,-5280.69287109375,304.1534729003906,0.8653849959373474,0.3527098298072815,0.3362612724304199,293.3113708496094,297.1499938964844,293.1499938964844,0.005977145396173,-2159.35302734375,298.6690368652344,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1659851074219,291.1499938964844,266.26666259765625,264.8798217773437,282.59619140625,293.9505615234375,291.1653137207031,1.0,0.29487144947052,0.8273664712905884,0.8273664712905884,1.0,1.0,-1.1251438856124878,0.4615951180458069,0.6635487675666809,0.2583459913730621,0.0,0.0,0.3682659268379211,81.77196502685547,76.0,-9.988734245300291,-9700.12890625,237.35357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,307.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3984375,18000.0,0.0,0.0,0.2173512428998947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465870916843414,0.3465941846370697,-7.100094990164507e-06,0.0,0.0002205838682129,0.0,0.0,23.818178176879883,0.0,0.0,0.0,0.3774059414863586,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436127036809921,-1287.867431640625,304.14666748046875,0.5416508913040161,0.088222362101078,0.0820505544543266,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4272112250328064,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443369925022125,-3629.856201171875,304.1791687011719,0.8448212146759033,0.3263605237007141,0.2306853830814361,293.1923217773437,297.1499938964844,293.1499938964844,0.2670027911663055,-5280.69287109375,304.1534729003906,0.8653849959373474,0.3527098298072815,0.3362612724304199,293.3113708496094,297.1499938964844,293.1499938964844,0.005977145396173,-2159.35302734375,298.6690368652344,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1659851074219,291.1499938964844,266.26666259765625,264.8798217773437,282.59619140625,293.9505615234375,291.1653137207031,1.0,0.29487144947052,0.8273664712905884,0.8273664712905884,1.0,1.0,-1.1251438856124878,0.4615951180458069,0.6635487675666809,0.2583459913730621,0.0,0.0,0.3682659268379211,81.77196502685547,76.0,-9.988734245300291,-9700.12890625,237.35357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,307.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3984375,18000.0,0.0,0.0,0.2173512428998947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465870916843414,0.3465941846370697,-7.100094990164507e-06,0.0,0.0002205838682129,0.0,0.0,23.818178176879883,0.0,0.0,0.0,0.3774059414863586,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435478575527668,-1286.7623291015625,304.1478881835937,0.5431983470916748,0.0881263464689254,0.0819526389241218,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400213181972503,-3579.5947265625,304.1766662597656,0.8432360291481018,0.3218522369861603,0.227479875087738,293.19207763671875,297.1499938964844,293.1499938964844,0.2660737335681915,-5266.06103515625,304.15386962890625,0.8668393492698669,0.3516830801963806,0.3352385759353637,293.310546875,297.1499938964844,293.1499938964844,0.0059207128360867,-2142.61474609375,298.61407470703125,0.4287396073341369,0.050000000745058,0.2380752116441726,291.16259765625,291.1499938964844,266.3033447265625,264.9129333496094,282.6074523925781,293.9380798339844,291.16259765625,1.0,0.2924792170524597,0.8271394371986389,0.8271394371986389,1.0,1.0,-1.119641900062561,0.4591845273971557,0.6604573726654053,0.2567304372787475,0.0,0.0,0.366880714893341,80.54743957519531,64.0,-4.1160969734191895,-9647.4599609375,233.07516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,306.9979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.2153740376234054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344800740480423,0.3448078334331512,-7.09259120412753e-06,0.0,0.0002185772609664,0.0,0.0,23.65649604797364,0.0,0.0,0.0,0.3769649267196655,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435478575527668,-1286.7623291015625,304.1478881835937,0.5431983470916748,0.0881263464689254,0.0819526389241218,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400213181972503,-3579.5947265625,304.1766662597656,0.8432360291481018,0.3218522369861603,0.227479875087738,293.19207763671875,297.1499938964844,293.1499938964844,0.2660737335681915,-5266.06103515625,304.15386962890625,0.8668393492698669,0.3516830801963806,0.3352385759353637,293.310546875,297.1499938964844,293.1499938964844,0.0059207128360867,-2142.61474609375,298.61407470703125,0.4287396073341369,0.050000000745058,0.2380752116441726,291.16259765625,291.1499938964844,266.3033447265625,264.9129333496094,282.6074523925781,293.9380798339844,291.16259765625,1.0,0.2924792170524597,0.8271394371986389,0.8271394371986389,1.0,1.0,-1.119641900062561,0.4591845273971557,0.6604573726654053,0.2567304372787475,0.0,0.0,0.366880714893341,80.54743957519531,64.0,-4.1160969734191895,-9647.4599609375,233.07516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,306.9979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.2153740376234054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344800740480423,0.3448078334331512,-7.09259120412753e-06,0.0,0.0002185772609664,0.0,0.0,23.65649604797364,0.0,0.0,0.0,0.3769649267196655,4.0,0.0,1.0
391980,293.1440124511719,297.1499938964844,293.1499938964844,0.0432639755308628,-1282.03857421875,304.1490783691406,0.5496615171432495,0.0879593715071678,0.0816527903079986,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.43507981300354,0.050000000745058,0.0500170327723026,293.3514404296875,297.1499938964844,293.1499938964844,0.2357009798288345,-3528.811279296875,304.17498779296875,0.8481144905090332,0.3175055086612701,0.2243039011955261,293.19158935546875,297.1499938964844,293.1499938964844,0.2649665772914886,-5248.51025390625,304.1544189453125,0.8752942085266113,0.3507136702537536,0.3341409564018249,293.309814453125,297.1499938964844,293.1499938964844,0.0058464473113417,-2119.70654296875,298.5610656738281,0.43507981300354,0.050000000745058,0.2372592687606811,291.1638488769531,291.1499938964844,266.3399963378906,264.94580078125,282.6217041015625,293.9276428222656,291.1640319824219,1.0,0.2864873707294464,0.8269124031066895,0.8269124031066895,1.0,1.0,-1.1129668951034546,0.4562274813652038,0.6567394137382507,0.2548829615116119,0.0,0.0,0.3649638891220093,76.09146881103516,52.0,0.6571835279464722,-9580.3681640625,222.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.2136038243770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342494934797287,0.3425020277500152,-7.084420303726802e-06,0.0,0.000216780725168,0.0,0.0,23.45321273803711,0.0,0.0,0.0,0.3764193058013916,4.0,0.0,1.0
392040,293.1440124511719,297.1499938964844,293.1499938964844,0.0432639755308628,-1282.03857421875,304.1490783691406,0.5496615171432495,0.0879593715071678,0.0816527903079986,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.43507981300354,0.050000000745058,0.0500170327723026,293.3514404296875,297.1499938964844,293.1499938964844,0.2357009798288345,-3528.811279296875,304.17498779296875,0.8481144905090332,0.3175055086612701,0.2243039011955261,293.19158935546875,297.1499938964844,293.1499938964844,0.2649665772914886,-5248.51025390625,304.1544189453125,0.8752942085266113,0.3507136702537536,0.3341409564018249,293.309814453125,297.1499938964844,293.1499938964844,0.0058464473113417,-2119.70654296875,298.5610656738281,0.43507981300354,0.050000000745058,0.2372592687606811,291.1638488769531,291.1499938964844,266.3399963378906,264.94580078125,282.6217041015625,293.9276428222656,291.1640319824219,1.0,0.2864873707294464,0.8269124031066895,0.8269124031066895,1.0,1.0,-1.1129668951034546,0.4562274813652038,0.6567394137382507,0.2548829615116119,0.0,0.0,0.3649638891220093,76.09146881103516,52.0,0.6571835279464722,-9580.3681640625,222.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.2136038243770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342494934797287,0.3425020277500152,-7.084420303726802e-06,0.0,0.000216780725168,0.0,0.0,23.45321273803711,0.0,0.0,0.0,0.3764193058013916,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430722013115882,-1278.865478515625,304.14959716796875,0.5544856190681458,0.087857998907566,0.0814540833234787,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.439969539642334,0.050000000745058,0.0498982965946197,293.3492736816406,297.1499938964844,293.1499938964844,0.2335626035928726,-3503.548583984375,304.1743469238281,0.852612316608429,0.3153805136680603,0.2227271646261215,293.1912841796875,297.1499938964844,293.1499938964844,0.2643888294696808,-5239.35498046875,304.1546630859375,0.8817930817604065,0.3502489626407623,0.3335787355899811,293.3094787597656,297.1499938964844,293.1499938964844,0.0058053066022694,-2106.86572265625,298.5347900390625,0.439969539642334,0.050000000745058,0.2366960346698761,291.1648864746094,291.1499938964844,266.3583374023437,264.962158203125,282.6298217773437,293.9232788085937,291.1651306152344,1.0,0.2824539542198181,0.8267989158630371,0.8267989158630371,1.0,1.0,-1.109342336654663,0.4546132683753967,0.6547290682792664,0.2539102435111999,0.0,0.0,0.3638670444488525,73.0313949584961,52.0,1.9833239316940308,-9542.865234375,215.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637939453125,306.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.2127762883901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411452770233154,0.3411523401737213,-7.079587703628931e-06,0.0,0.0002159408904844,0.0,0.0,23.334413528442383,0.0,0.0,0.0,0.3761015832424164,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428548157215118,-1275.2764892578125,304.1500549316406,0.5603468418121338,0.0877478569746017,0.0812306776642799,294.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4461123049259186,0.050000000745058,0.0497631765902042,293.3470458984375,297.1499938964844,293.1499938964844,0.2314419448375702,-3478.41943359375,304.1737670898437,0.8584888577461243,0.3132921159267425,0.2211611866950988,293.19091796875,297.1499938964844,293.1499938964844,0.2638006806373596,-5230.03759765625,304.1548767089844,0.8897941708564758,0.3497991561889648,0.3330129981040954,293.30914306640625,297.1499938964844,293.1499938964844,0.0057622385211288,-2093.33349609375,298.5086364746094,0.4461123049259186,0.050000000745058,0.2360550910234451,291.1661682128906,291.1499938964844,266.3766784667969,264.9784240722656,282.63836669921875,293.91925048828125,291.1664733886719,1.0,0.277855634689331,0.826704204082489,0.826704204082489,1.0,1.0,-1.1055840253829956,0.4529350996017456,0.65264892578125,0.2529228329658508,0.0,0.0,0.3626603782176971,69.55518341064453,40.0,2.9556405544281006,-9503.453125,207.50917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219177246094,306.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.2119767665863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396739661693573,0.3396810293197632,-7.074321274558315e-06,0.0,0.0002151294756913,0.0,0.0,23.2052001953125,0.0,0.0,0.0,0.3757554590702057,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424664169549942,-1268.880859375,304.15069580078125,0.5719249248504639,0.0875533297657966,0.0808327943086624,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4589022099971771,0.050000000745058,0.0495207905769348,293.3432922363281,297.1499938964844,293.1499938964844,0.2281183153390884,-3438.90966796875,304.1729431152344,0.8710151314735413,0.3100477159023285,0.2186993062496185,293.190185546875,297.1499938964844,293.1499938964844,0.2628615498542785,-5215.1767578125,304.1551513671875,0.9059104919433594,0.349117249250412,0.3321153521537781,293.30865478515625,297.1499938964844,293.1499938964844,0.0056905928067862,-2070.674072265625,298.4669494628906,0.4589022099971771,0.050000000745058,0.2349053025245666,291.1683654785156,291.1499938964844,266.406005859375,265.0043334960937,282.6524963378906,293.9127197265625,291.16864013671875,1.0,0.2694955766201019,0.82655268907547,0.82655268907547,1.0,1.0,-1.0994030237197876,0.4501621723175049,0.6492407917976379,0.2513428032398224,0.0,0.0,0.3605219423770904,63.328857421875,40.0,3.5354692935943604,-9437.1943359375,193.8524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,306.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.21073679625988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370491564273834,0.3370562195777893,-7.064937108225422e-06,0.0,0.0002138710551662,0.0,0.0,22.97546768188477,0.0,0.0,0.0,0.3751408755779266,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423621498048305,-1267.1671142578125,304.1508483886719,0.5752438902854919,0.0874997973442077,0.0807258561253547,294.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4627302587032318,0.050000000745058,0.0494563691318035,293.34234619140625,297.1499938964844,293.1499938964844,0.2273022383451461,-3429.1865234375,304.1727600097656,0.8747960925102234,0.3092515170574188,0.218092679977417,293.1899719238281,297.1499938964844,293.1499938964844,0.262629359960556,-5211.50732421875,304.1552124023437,0.9108651876449584,0.3489525616168976,0.3318932950496673,293.3085021972656,297.1499938964844,293.1499938964844,0.0056723468005657,-2064.8798828125,298.45654296875,0.4627302587032318,0.050000000745058,0.2345997244119644,291.1688842773437,291.1499938964844,266.413330078125,265.01080322265625,282.6561889648437,293.9111633300781,291.16912841796875,1.0,0.2672374546527862,0.8265148401260376,0.8265148401260376,1.0,1.0,-1.097835898399353,0.4494561553001404,0.6483797430992126,0.250951886177063,0.0,0.0,0.359956830739975,61.67543411254883,28.0,3.562948942184448,-9420.208984375,190.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0390625,18000.0,0.0,0.0,0.2104312479496002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363516330718994,0.3363586962223053,-7.0624314503220376e-06,0.0,0.0002135609538527,0.0,0.0,22.91454124450684,0.0,0.0,0.0,0.3749779164791107,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417969860136508,-1257.893310546875,304.1515197753906,0.5945619940757751,0.0871998816728591,0.0801465213298797,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4812298119068146,0.050000000745058,0.0491171143949031,293.3376159667969,297.1499938964844,293.1499938964844,0.2232899367809295,-3381.245849609375,304.1718444824219,0.8983153104782104,0.3053364753723144,0.2150997072458267,293.1889038085937,297.1499938964844,293.1499938964844,0.2614773511886596,-5193.310546875,304.1553955078125,0.9423105716705322,0.3481546640396118,0.3307935297489166,293.3078918457031,297.1499938964844,293.1499938964844,0.0055798077955842,-2035.3433837890625,298.404541015625,0.4812298119068146,0.050000000745058,0.2329904437065124,291.1714172363281,291.1499938964844,266.45001220703125,265.0428466796875,282.676025390625,293.9045715332031,291.17169189453125,1.0,0.2550245225429535,0.8263254761695862,0.8263254761695862,1.0,1.0,-1.0898892879486084,0.4458532631397247,0.6440359950065613,0.2490400075912475,0.0,0.0,0.3569329082965851,52.97468566894531,25.0,3.668761968612671,-9333.1982421875,171.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.056640625,18000.0,0.0,0.0,0.2089122980833053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326413333415985,0.332648366689682,-7.049107352941064e-06,0.0,0.0002120194258168,0.0,0.0,22.59160423278809,0.0,0.0,0.0,0.3741137683391571,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417969860136508,-1257.893310546875,304.1515197753906,0.5945619940757751,0.0871998816728591,0.0801465213298797,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4812298119068146,0.050000000745058,0.0491171143949031,293.3376159667969,297.1499938964844,293.1499938964844,0.2232899367809295,-3381.245849609375,304.1718444824219,0.8983153104782104,0.3053364753723144,0.2150997072458267,293.1889038085937,297.1499938964844,293.1499938964844,0.2614773511886596,-5193.310546875,304.1553955078125,0.9423105716705322,0.3481546640396118,0.3307935297489166,293.3078918457031,297.1499938964844,293.1499938964844,0.0055798077955842,-2035.3433837890625,298.404541015625,0.4812298119068146,0.050000000745058,0.2329904437065124,291.1714172363281,291.1499938964844,266.45001220703125,265.0428466796875,282.676025390625,293.9045715332031,291.17169189453125,1.0,0.2550245225429535,0.8263254761695862,0.8263254761695862,1.0,1.0,-1.0898892879486084,0.4458532631397247,0.6440359950065613,0.2490400075912475,0.0,0.0,0.3569329082965851,52.97468566894531,25.0,3.668761968612671,-9333.1982421875,171.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.056640625,18000.0,0.0,0.0,0.2089122980833053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326413333415985,0.332648366689682,-7.049107352941064e-06,0.0,0.0002120194258168,0.0,0.0,22.59160423278809,0.0,0.0,0.0,0.3741137683391571,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397304520010948,-1223.968017578125,304.1545104980469,0.6070429682731628,0.0845666229724884,0.0780101269483566,294.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4950427412986755,0.050000000745058,0.0488579720258712,293.34283447265625,297.1499938964844,293.1499938964844,0.2179965674877166,-3317.03857421875,304.1734313964844,0.9196404814720154,0.2995091676712036,0.2111086100339889,293.1979064941406,297.1499938964844,293.1499938964844,0.2588916718959808,-5151.63525390625,304.157958984375,0.9680808782577516,0.3453300297260284,0.3282599151134491,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627214558422,-1997.7115478515625,298.3204040527344,0.4950427412986755,0.050000000745058,0.231761172413826,291.1783447265625,291.1499938964844,266.4866638183594,265.0747375488281,282.7020263671875,293.89752197265625,291.1797180175781,1.0,0.2447419762611389,0.8261837959289551,0.8261837959289551,1.0,1.0,-1.0777082443237305,0.4402584135532379,0.6374498605728149,0.2463703602552414,0.0,0.0,0.3528322875499725,46.25083160400391,25.0,11.291683197021484,-9222.4384765625,155.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.091796875,18000.0,0.0,0.0,0.2073455899953842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281298577785492,0.3281368911266327,-7.0339538069674745e-06,0.0,0.0002104294107994,0.0,0.0,22.20460319519043,0.0,0.0,0.0,0.3730729520320892,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397304520010948,-1223.968017578125,304.1545104980469,0.6070429682731628,0.0845666229724884,0.0780101269483566,294.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4950427412986755,0.050000000745058,0.0488579720258712,293.34283447265625,297.1499938964844,293.1499938964844,0.2179965674877166,-3317.03857421875,304.1734313964844,0.9196404814720154,0.2995091676712036,0.2111086100339889,293.1979064941406,297.1499938964844,293.1499938964844,0.2588916718959808,-5151.63525390625,304.157958984375,0.9680808782577516,0.3453300297260284,0.3282599151134491,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627214558422,-1997.7115478515625,298.3204040527344,0.4950427412986755,0.050000000745058,0.231761172413826,291.1783447265625,291.1499938964844,266.4866638183594,265.0747375488281,282.7020263671875,293.89752197265625,291.1797180175781,1.0,0.2447419762611389,0.8261837959289551,0.8261837959289551,1.0,1.0,-1.0777082443237305,0.4402584135532379,0.6374498605728149,0.2463703602552414,0.0,0.0,0.3528322875499725,46.25083160400391,25.0,11.291683197021484,-9222.4384765625,155.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.091796875,18000.0,0.0,0.0,0.2073455899953842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281298577785492,0.3281368911266327,-7.0339538069674745e-06,0.0,0.0002104294107994,0.0,0.0,22.20460319519043,0.0,0.0,0.0,0.3730729520320892,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375816598534584,-1188.7620849609375,304.15655517578125,0.6157389283180237,0.0823650881648063,0.0757834762334823,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5069741606712341,0.050000000745058,0.048671506345272,293.341552734375,297.1499938964844,293.1499938964844,0.2133297175168991,-3260.507568359375,304.17333984375,0.9387535452842712,0.2948760986328125,0.2075907289981842,293.20098876953125,297.1499938964844,293.1499938964844,0.2567500472068786,-5117.53369140625,304.1588134765625,0.9869171380996704,0.3434872329235077,0.326188713312149,293.327880859375,297.1499938964844,293.1499938964844,0.005366503726691,-1966.6455078125,298.24139404296875,0.5069741606712341,0.050000000745058,0.2308766692876815,291.1839599609375,291.1499938964844,266.5233459472656,265.1065368652344,282.7156677246094,293.8738708496094,291.1837158203125,1.0,0.2368135452270507,0.8260421752929688,0.8260421752929688,1.0,1.0,-1.0670408010482788,0.4354149103164673,0.6316258311271667,0.2439006268978119,0.0,0.0,0.3477598130702972,41.38529968261719,25.0,4.298762321472168,-9104.2958984375,144.06463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.296875,18000.0,0.0,0.0,0.2055961489677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218072652816772,0.3218142688274383,-7.012642527115531e-06,0.0,0.0002086539607262,0.0,0.0,21.66655158996582,0.0,0.0,0.0,0.3716524243354797,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375816598534584,-1188.7620849609375,304.15655517578125,0.6157389283180237,0.0823650881648063,0.0757834762334823,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5069741606712341,0.050000000745058,0.048671506345272,293.341552734375,297.1499938964844,293.1499938964844,0.2133297175168991,-3260.507568359375,304.17333984375,0.9387535452842712,0.2948760986328125,0.2075907289981842,293.20098876953125,297.1499938964844,293.1499938964844,0.2567500472068786,-5117.53369140625,304.1588134765625,0.9869171380996704,0.3434872329235077,0.326188713312149,293.327880859375,297.1499938964844,293.1499938964844,0.005366503726691,-1966.6455078125,298.24139404296875,0.5069741606712341,0.050000000745058,0.2308766692876815,291.1839599609375,291.1499938964844,266.5233459472656,265.1065368652344,282.7156677246094,293.8738708496094,291.1837158203125,1.0,0.2368135452270507,0.8260421752929688,0.8260421752929688,1.0,1.0,-1.0670408010482788,0.4354149103164673,0.6316258311271667,0.2439006268978119,0.0,0.0,0.3477598130702972,41.38529968261719,25.0,4.298762321472168,-9104.2958984375,144.06463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.296875,18000.0,0.0,0.0,0.2055961489677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218072652816772,0.3218142688274383,-7.012642527115531e-06,0.0,0.0002086539607262,0.0,0.0,21.66655158996582,0.0,0.0,0.0,0.3716524243354797,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.036739744246006,-1174.9932861328125,304.1568603515625,0.6195291876792908,0.0816138163208961,0.0748978927731514,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5125182867050171,0.050000000745058,0.0485977753996849,293.3400573730469,297.1499938964844,293.1499938964844,0.2113010138273239,-3235.98876953125,304.1727905273437,0.9469521045684814,0.2927448153495788,0.2060204446315765,293.20269775390625,297.1499938964844,293.1499938964844,0.2558436989784241,-5103.2294921875,304.1588439941406,0.99416321516037,0.3425041735172272,0.3252469301223755,293.3310241699219,297.1499938964844,293.1499938964844,0.0053235641680657,-1952.95361328125,298.20172119140625,0.5125182867050171,0.050000000745058,0.2305269241333007,291.182861328125,291.1499938964844,266.5416564941406,265.1224060058594,282.7215270996094,293.8626708984375,291.1825866699219,1.0,0.2335355728864669,0.8259713053703308,0.8259713053703308,1.0,1.0,-1.0624539852142334,0.4333522915840149,0.6291016936302185,0.2427897155284881,0.0,0.0,0.3456745445728302,39.45572662353516,25.0,0.8325117230415344,-9055.1748046875,139.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.236328125,18000.0,0.0,0.0,0.2046481519937515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191075921058655,0.3191145956516266,-7.002405709499726e-06,0.0,0.0002076918608509,0.0,0.0,21.43512344360352,0.0,0.0,0.0,0.3710334002971649,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361179262399673,-1164.8192138671875,304.15673828125,0.6231588125228882,0.0810378491878509,0.074245348572731,294.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.5176279544830322,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093487232923507,-3212.349365234375,304.1722106933594,0.9538506865501404,0.2906685471534729,0.2045107781887054,293.2045593261719,297.1499938964844,293.1499938964844,0.2543759047985077,-5079.36669921875,304.1599426269531,0.9990000128746032,0.3414729237556457,0.3236519396305084,293.33367919921875,297.1499938964844,293.1499938964844,0.0052830232307314,-1939.9754638671875,298.1628723144531,0.5176279544830322,0.050000000745058,0.2302340567111969,291.18194580078125,291.1499938964844,266.5599975585937,265.13824462890625,282.7283020019531,293.8529052734375,291.1817932128906,1.0,0.2306131273508072,0.8259345889091492,0.8259345889091492,1.0,1.0,-1.057565689086914,0.4311524033546448,0.6264132261276245,0.241624966263771,0.0,0.0,0.3436402082443237,37.82619857788086,28.0,-0.2984504401683807,-9007.3349609375,135.16778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,306.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90234375,18000.0,0.0,0.0,0.2036675959825515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166126310825348,0.3166196048259735,-6.993137503741309e-06,0.0,0.000206696728128,0.0,0.0,21.22269058227539,0.0,0.0,0.0,0.3704622983932495,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351583734154701,-1148.9713134765625,304.1560974121094,0.6258192658424377,0.0800778716802597,0.0732812657952308,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5228224396705627,0.050000000745058,0.0484786033630371,293.3349304199219,297.1499938964844,293.1499938964844,0.20545594394207,-3164.87939453125,304.1712951660156,0.95807945728302,0.2865936458110809,0.2016185969114303,293.2030029296875,297.1499938964844,293.1499938964844,0.2467467933893203,-4955.72607421875,304.16912841796875,0.9990000128746032,0.3403911888599396,0.3157647252082824,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102468907833,-1915.996826171875,298.0912780761719,0.5228224396705627,0.050000000745058,0.2299616336822509,291.1888427734375,291.1499938964844,266.5966796875,265.1698913574219,282.7467041015625,293.8292541503906,291.19000244140625,1.0,0.2266698032617569,0.8258610367774963,0.8258610367774963,1.0,1.0,-1.043004035949707,0.4245449602603912,0.6184591054916382,0.2383411228656768,0.0,0.0,0.3381695449352264,36.18063735961914,31.0,9.48497486114502,-8884.5927734375,128.5854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.60546875,18000.0,0.0,0.0,0.2015686631202697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108240664005279,0.3108310401439667,-6.9744469328725245e-06,0.0,0.0002045665605692,0.0,0.0,20.741016387939453,0.0,0.0,0.0,0.3691703081130981,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351583734154701,-1148.9713134765625,304.1560974121094,0.6258192658424377,0.0800778716802597,0.0732812657952308,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5228224396705627,0.050000000745058,0.0484786033630371,293.3349304199219,297.1499938964844,293.1499938964844,0.20545594394207,-3164.87939453125,304.1712951660156,0.95807945728302,0.2865936458110809,0.2016185969114303,293.2030029296875,297.1499938964844,293.1499938964844,0.2467467933893203,-4955.72607421875,304.16912841796875,0.9990000128746032,0.3403911888599396,0.3157647252082824,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102468907833,-1915.996826171875,298.0912780761719,0.5228224396705627,0.050000000745058,0.2299616336822509,291.1888427734375,291.1499938964844,266.5966796875,265.1698913574219,282.7467041015625,293.8292541503906,291.19000244140625,1.0,0.2266698032617569,0.8258610367774963,0.8258610367774963,1.0,1.0,-1.043004035949707,0.4245449602603912,0.6184591054916382,0.2383411228656768,0.0,0.0,0.3381695449352264,36.18063735961914,31.0,9.48497486114502,-8884.5927734375,128.5854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.60546875,18000.0,0.0,0.0,0.2015686631202697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108240664005279,0.3108310401439667,-6.9744469328725245e-06,0.0,0.0002045665605692,0.0,0.0,20.741016387939453,0.0,0.0,0.0,0.3691703081130981,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343634709715843,-1135.8690185546875,304.1553955078125,0.6260141134262085,0.0791921243071556,0.0724501758813858,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5252992510795593,0.050000000745058,0.048452902585268,293.331787109375,297.1499938964844,293.1499938964844,0.2017828971147537,-3120.0185546875,304.1703186035156,0.9574722051620485,0.2825441360473633,0.1987776458263397,293.1993713378906,297.1499938964844,293.1499938964844,0.242913082242012,-4894.62939453125,304.1689147949219,0.9990000128746032,0.3397867381572723,0.3118736743927002,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440894603729,-1894.575927734375,298.01885986328125,0.5252992510795593,0.050000000745058,0.2298397123813629,291.18994140625,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8110046386719,291.1890869140625,1.0,0.2245558351278305,0.8257875442504883,0.8257875442504883,1.0,1.0,-1.033771514892578,0.4204632937908172,0.6133081912994385,0.2359884977340698,0.0,0.0,0.3325703740119934,35.40315628051758,34.0,-1.5632526874542236,-8770.021484375,124.95249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,306.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5078125,18000.0,0.0,0.0,0.1992257386445999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038283884525299,0.3038353323936462,-6.951055183890276e-06,0.0,0.0002021888067247,0.0,0.0,20.16232681274414,0.0,0.0,0.0,0.3676497340202331,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343634709715843,-1135.8690185546875,304.1553955078125,0.6260141134262085,0.0791921243071556,0.0724501758813858,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5252992510795593,0.050000000745058,0.048452902585268,293.331787109375,297.1499938964844,293.1499938964844,0.2017828971147537,-3120.0185546875,304.1703186035156,0.9574722051620485,0.2825441360473633,0.1987776458263397,293.1993713378906,297.1499938964844,293.1499938964844,0.242913082242012,-4894.62939453125,304.1689147949219,0.9990000128746032,0.3397867381572723,0.3118736743927002,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440894603729,-1894.575927734375,298.01885986328125,0.5252992510795593,0.050000000745058,0.2298397123813629,291.18994140625,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8110046386719,291.1890869140625,1.0,0.2245558351278305,0.8257875442504883,0.8257875442504883,1.0,1.0,-1.033771514892578,0.4204632937908172,0.6133081912994385,0.2359884977340698,0.0,0.0,0.3325703740119934,35.40315628051758,34.0,-1.5632526874542236,-8770.021484375,124.95249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,306.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5078125,18000.0,0.0,0.0,0.1992257386445999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038283884525299,0.3038353323936462,-6.951055183890276e-06,0.0,0.0002021888067247,0.0,0.0,20.16232681274414,0.0,0.0,0.0,0.3676497340202331,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336502417922019,-1124.16845703125,304.15478515625,0.6240139603614807,0.0783106461167335,0.071659542620182,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.525456964969635,0.050000000745058,0.0484513342380523,293.3289794921875,297.1499938964844,293.1499938964844,0.1983224898576736,-3077.701171875,304.1693115234375,0.9528557062149048,0.2785109877586365,0.1959666311740875,293.199462890625,297.1499938964844,293.1499938964844,0.2426069229841232,-4891.7822265625,304.1630249023437,0.9990000128746032,0.3385282158851623,0.3116296529769897,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841141492128,-1875.669921875,297.9427490234375,0.525456964969635,0.050000000745058,0.229832261800766,291.1815490722656,291.1499938964844,266.6700134277344,265.2330017089844,282.7735595703125,293.8077697753906,291.18035888671875,1.0,0.2239545285701751,0.8257551193237305,0.8257551193237305,1.0,1.0,-1.029143214225769,0.4185769259929657,0.610566258430481,0.2343937456607818,0.0,0.0,0.3288997709751129,35.2906379699707,37.0,-9.963163375854492,-8698.265625,123.63884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.81640625,18000.0,0.0,0.0,0.1967617273330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990708649158478,0.2990778088569641,-6.932930773473345e-06,0.0,0.0001996881328523,0.0,0.0,19.766321182250977,0.0,0.0,0.0,0.3665883541107178,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336502417922019,-1124.16845703125,304.15478515625,0.6240139603614807,0.0783106461167335,0.071659542620182,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.525456964969635,0.050000000745058,0.0484513342380523,293.3289794921875,297.1499938964844,293.1499938964844,0.1983224898576736,-3077.701171875,304.1693115234375,0.9528557062149048,0.2785109877586365,0.1959666311740875,293.199462890625,297.1499938964844,293.1499938964844,0.2426069229841232,-4891.7822265625,304.1630249023437,0.9990000128746032,0.3385282158851623,0.3116296529769897,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841141492128,-1875.669921875,297.9427490234375,0.525456964969635,0.050000000745058,0.229832261800766,291.1815490722656,291.1499938964844,266.6700134277344,265.2330017089844,282.7735595703125,293.8077697753906,291.18035888671875,1.0,0.2239545285701751,0.8257551193237305,0.8257551193237305,1.0,1.0,-1.029143214225769,0.4185769259929657,0.610566258430481,0.2343937456607818,0.0,0.0,0.3288997709751129,35.2906379699707,37.0,-9.963163375854492,-8698.265625,123.63884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.81640625,18000.0,0.0,0.0,0.1967617273330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990708649158478,0.2990778088569641,-6.932930773473345e-06,0.0,0.0001996881328523,0.0,0.0,19.766321182250977,0.0,0.0,0.0,0.3665883541107178,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329408049583435,-1112.4954833984375,304.1543884277344,0.6200387477874756,0.0773817896842956,0.0708564147353172,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5236820578575134,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949526220560073,-3036.331298828125,304.1684875488281,0.9447047114372252,0.2744878828525543,0.1931780278682708,293.2049865722656,297.1499938964844,293.1499938964844,0.2452070116996765,-4936.24462890625,304.154296875,0.9990000128746032,0.3361680507659912,0.314403086900711,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270473584532,-1857.7928466796875,297.8649597167969,0.5236820578575134,0.050000000745058,0.2299192398786544,291.1705322265625,291.1499938964844,266.7066650390625,265.264404296875,282.7889099121094,293.8206481933594,291.1690673828125,1.0,0.2245991975069046,0.8257227540016174,0.8257227540016174,1.0,1.0,-1.0282859802246094,0.4185220599174499,0.6097639203071594,0.2333118617534637,0.0,0.0,0.3268752992153168,35.72325134277344,40.0,-14.884618759155272,-8657.8330078125,124.19007110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,306.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1943891644477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296209841966629,0.2962167859077453,-6.921326530573424e-06,0.0,0.0001972802856471,0.0,0.0,19.52775001525879,0.0,0.0,0.0,0.3659460544586181,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329408049583435,-1112.4954833984375,304.1543884277344,0.6200387477874756,0.0773817896842956,0.0708564147353172,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5236820578575134,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949526220560073,-3036.331298828125,304.1684875488281,0.9447047114372252,0.2744878828525543,0.1931780278682708,293.2049865722656,297.1499938964844,293.1499938964844,0.2452070116996765,-4936.24462890625,304.154296875,0.9990000128746032,0.3361680507659912,0.314403086900711,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270473584532,-1857.7928466796875,297.8649597167969,0.5236820578575134,0.050000000745058,0.2299192398786544,291.1705322265625,291.1499938964844,266.7066650390625,265.264404296875,282.7889099121094,293.8206481933594,291.1690673828125,1.0,0.2245991975069046,0.8257227540016174,0.8257227540016174,1.0,1.0,-1.0282859802246094,0.4185220599174499,0.6097639203071594,0.2333118617534637,0.0,0.0,0.3268752992153168,35.72325134277344,40.0,-14.884618759155272,-8657.8330078125,124.19007110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,306.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1943891644477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296209841966629,0.2962167859077453,-6.921326530573424e-06,0.0,0.0001972802856471,0.0,0.0,19.52775001525879,0.0,0.0,0.0,0.3659460544586181,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325732976198196,-1106.4222412109375,304.1542663574219,0.617313802242279,0.0768865570425987,0.0704371258616447,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.522161602973938,0.050000000745058,0.0484857782721519,293.3253173828125,297.1499938964844,293.1499938964844,0.193290576338768,-3015.861572265625,304.16815185546875,0.9393796920776368,0.2724786698818207,0.1917906552553177,293.2098083496094,297.1499938964844,293.1499938964844,0.2473300397396087,-4971.8203125,304.1496887207031,0.9990000128746032,0.3345224857330322,0.316645860671997,293.3460388183594,297.1499938964844,293.1499938964844,0.0049990392290055,-1849.02392578125,297.8253173828125,0.522161602973938,0.050000000745058,0.2299956530332565,291.1644592285156,291.1499938964844,266.7250061035156,265.28009033203125,282.7974548339844,293.8329772949219,291.1630249023437,1.0,0.2253153622150421,0.8257065415382385,0.8257065415382385,1.0,1.0,-1.028890609741211,0.419012039899826,0.6098785400390625,0.2328682690858841,0.0,0.0,0.3265213370323181,36.12555313110352,40.0,-15.919483184814451,-8647.8310546875,125.04359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071838378906,306.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.193296805024147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955353558063507,0.2955422699451446,-6.917972314113285e-06,0.0,0.0001961716916412,0.0,0.0,19.47001266479492,0.0,0.0,0.0,0.3657875061035156,4.0,0.0,1.0
