time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321949459612369,-1100.1253662109375,304.1541748046875,0.6131569147109985,0.0763713791966438,0.0700117126107215,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5193917155265808,0.050000000745058,0.0485161691904068,293.32421875,297.1499938964844,293.1499938964844,0.1916230022907257,-2995.248779296875,304.1678771972656,0.9316660165786744,0.2704746425151825,0.1904158443212509,293.2148742675781,297.1499938964844,293.1499938964844,0.2471659183502197,-4969.14306640625,304.150146484375,0.9962703585624696,0.3327716588973999,0.3163522481918335,293.34716796875,297.1499938964844,293.1499938964844,0.0049724676646292,-1840.617919921875,297.7858581542969,0.5193917155265808,0.050000000745058,0.230139821767807,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8104858398437,293.8465881347656,291.1589050292969,1.0,0.2261871397495269,0.8256387114524841,0.8256387114524841,1.0,1.0,-1.0265682935714722,0.4181297421455383,0.6084386110305786,0.2318892627954483,0.0,0.0,0.3264058232307434,36.85498809814453,43.0,-11.303122520446776,-8629.5283203125,125.75968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972961425781,306.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1922903954982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952856719493866,0.2952925860881805,-6.916188795003109e-06,0.0,0.0001951503072632,0.0,0.0,19.447206497192383,0.0,0.0,0.0,0.3657198250293731,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313439257442951,-1085.6337890625,304.1542053222656,0.6028802394866943,0.0752850547432899,0.0691265687346458,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5128163695335388,0.050000000745058,0.0485943257808685,293.322265625,297.1499938964844,293.1499938964844,0.1880486905574798,-2950.60595703125,304.1678771972656,0.9141292572021484,0.2664560973644256,0.1876789480447769,293.2201843261719,297.1499938964844,293.1499938964844,0.2445593774318695,-4925.83837890625,304.1543884277344,0.9849634170532228,0.3300382196903229,0.3136414587497711,293.349609375,297.1499938964844,293.1499938964844,0.0049166716635227,-1821.76318359375,297.71392822265625,0.5128163695335388,0.050000000745058,0.2305105626583099,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.83502197265625,293.8644714355469,291.16668701171875,1.0,0.2282862365245819,0.8255029916763306,0.8255029916763306,1.0,1.0,-1.019556760787964,0.4153177440166473,0.6042389869689941,0.2293512374162674,0.0,0.0,0.3240147531032562,38.72221374511719,46.0,4.9916276931762695,-8565.302734375,127.30355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,306.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1904708445072174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934573590755462,0.2934642732143402,-6.912112894497113e-06,0.0,0.0001933036983245,0.0,0.0,19.304481506347656,0.0,0.0,0.0,0.3653353750705719,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313439257442951,-1085.6337890625,304.1542053222656,0.6028802394866943,0.0752850547432899,0.0691265687346458,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5128163695335388,0.050000000745058,0.0485943257808685,293.322265625,297.1499938964844,293.1499938964844,0.1880486905574798,-2950.60595703125,304.1678771972656,0.9141292572021484,0.2664560973644256,0.1876789480447769,293.2201843261719,297.1499938964844,293.1499938964844,0.2445593774318695,-4925.83837890625,304.1543884277344,0.9849634170532228,0.3300382196903229,0.3136414587497711,293.349609375,297.1499938964844,293.1499938964844,0.0049166716635227,-1821.76318359375,297.71392822265625,0.5128163695335388,0.050000000745058,0.2305105626583099,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.83502197265625,293.8644714355469,291.16668701171875,1.0,0.2282862365245819,0.8255029916763306,0.8255029916763306,1.0,1.0,-1.019556760787964,0.4153177440166473,0.6042389869689941,0.2293512374162674,0.0,0.0,0.3240147531032562,38.72221374511719,46.0,4.9916276931762695,-8565.302734375,127.30355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,306.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1904708445072174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934573590755462,0.2934642732143402,-6.912112894497113e-06,0.0,0.0001933036983245,0.0,0.0,19.304481506347656,0.0,0.0,0.0,0.3653353750705719,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304788202047348,-1070.8421630859375,304.1542358398437,0.5916659235954285,0.0741392746567726,0.0681938976049423,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5062098503112793,0.050000000745058,0.0486826673150062,293.32061767578125,297.1499938964844,293.1499938964844,0.1845710724592209,-2907.088623046875,304.167724609375,0.8975834250450134,0.2624251544475555,0.184938907623291,293.2230529785156,297.1499938964844,293.1499938964844,0.2424572259187698,-4891.61083984375,304.1563720703125,0.9721616506576538,0.3276775181293487,0.3114578127861023,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619480803608,-1803.5260009765625,297.6390075683594,0.5062098503112793,0.050000000745058,0.2309296131134033,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.8546142578125,293.8790283203125,291.1680603027344,1.0,0.2308092266321182,0.8253673315048218,0.8253673315048218,1.0,1.0,-1.0131362676620483,0.4128581285476684,0.6002781391143799,0.2267329841852188,0.0,0.0,0.3213602006435394,40.85074996948242,49.0,2.0539724826812744,-8487.2587890625,129.42063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,306.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.833984375,18000.0,0.0,0.0,0.1887962818145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903181612491607,0.2903250455856323,-6.902711447764887e-06,0.0,0.0001916042238008,0.0,0.0,19.05390930175781,0.0,0.0,0.0,0.364686906337738,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304788202047348,-1070.8421630859375,304.1542358398437,0.5916659235954285,0.0741392746567726,0.0681938976049423,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5062098503112793,0.050000000745058,0.0486826673150062,293.32061767578125,297.1499938964844,293.1499938964844,0.1845710724592209,-2907.088623046875,304.167724609375,0.8975834250450134,0.2624251544475555,0.184938907623291,293.2230529785156,297.1499938964844,293.1499938964844,0.2424572259187698,-4891.61083984375,304.1563720703125,0.9721616506576538,0.3276775181293487,0.3114578127861023,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619480803608,-1803.5260009765625,297.6390075683594,0.5062098503112793,0.050000000745058,0.2309296131134033,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.8546142578125,293.8790283203125,291.1680603027344,1.0,0.2308092266321182,0.8253673315048218,0.8253673315048218,1.0,1.0,-1.0131362676620483,0.4128581285476684,0.6002781391143799,0.2267329841852188,0.0,0.0,0.3213602006435394,40.85074996948242,49.0,2.0539724826812744,-8487.2587890625,129.42063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,306.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.833984375,18000.0,0.0,0.0,0.1887962818145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903181612491607,0.2903250455856323,-6.902711447764887e-06,0.0,0.0001916042238008,0.0,0.0,19.05390930175781,0.0,0.0,0.0,0.364686906337738,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296081509441137,-1055.4970703125,304.1542663574219,0.5798022150993347,0.0729365646839141,0.0672189816832542,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4997483193874359,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810962706804275,-2863.42578125,304.1676025390625,0.8815941214561462,0.2582901120185852,0.1821673363447189,293.2249755859375,297.1499938964844,293.1499938964844,0.2404851764440536,-4859.6982421875,304.15753173828125,0.957862377166748,0.3254332244396209,0.309407114982605,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076859675347,-1785.444091796875,297.56219482421875,0.4997483193874359,0.050000000745058,0.231391966342926,291.1684265136719,291.1499938964844,266.85333251953125,265.389404296875,282.87310791015625,293.89569091796875,291.1684875488281,1.0,0.2336428761482238,0.8252872228622437,0.8252872228622437,1.0,1.0,-1.006849765777588,0.4105375409126282,0.5963122248649597,0.2239646017551422,0.0,0.0,0.3188923895359039,43.20863723754883,52.0,1.3017756938934326,-8416.0791015625,131.93116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025390625,306.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1872371882200241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876198291778564,0.2876267433166504,-6.893978934385814e-06,0.0,0.0001900219358503,0.0,0.0,18.837759017944336,0.0,0.0,0.0,0.3641127347946167,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296081509441137,-1055.4970703125,304.1542663574219,0.5798022150993347,0.0729365646839141,0.0672189816832542,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4997483193874359,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810962706804275,-2863.42578125,304.1676025390625,0.8815941214561462,0.2582901120185852,0.1821673363447189,293.2249755859375,297.1499938964844,293.1499938964844,0.2404851764440536,-4859.6982421875,304.15753173828125,0.957862377166748,0.3254332244396209,0.309407114982605,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076859675347,-1785.444091796875,297.56219482421875,0.4997483193874359,0.050000000745058,0.231391966342926,291.1684265136719,291.1499938964844,266.85333251953125,265.389404296875,282.87310791015625,293.89569091796875,291.1684875488281,1.0,0.2336428761482238,0.8252872228622437,0.8252872228622437,1.0,1.0,-1.006849765777588,0.4105375409126282,0.5963122248649597,0.2239646017551422,0.0,0.0,0.3188923895359039,43.20863723754883,52.0,1.3017756938934326,-8416.0791015625,131.93116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025390625,306.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1872371882200241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876198291778564,0.2876267433166504,-6.893978934385814e-06,0.0,0.0001900219358503,0.0,0.0,18.837759017944336,0.0,0.0,0.0,0.3641127347946167,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0287018083035945,-1042.4931640625,304.1542663574219,0.5675859451293945,0.0716740041971206,0.0661977082490921,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4935238063335418,0.050000000745058,0.0488851405680179,293.3201599121094,297.1499938964844,293.1499938964844,0.17742820084095,-2817.066162109375,304.1678466796875,0.8657791018486023,0.2538999021053314,0.1792214959859848,293.225830078125,297.1499938964844,293.1499938964844,0.2386553287506103,-4830.20068359375,304.1580505371094,0.9426934123039246,0.3233588635921478,0.3075288832187652,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536580823361,-1767.33251953125,297.4844665527344,0.4935238063335418,0.050000000745058,0.2318900674581527,291.16900634765625,291.1499938964844,266.8900146484375,265.4204406738281,282.8922424316406,293.9165344238281,291.1690368652344,1.0,0.2366974651813507,0.8252071142196655,0.8252071142196655,1.0,1.0,-1.0005574226379397,0.4082795083522796,0.5922779440879822,0.221037745475769,0.0,0.0,0.3163152039051056,45.7545166015625,55.0,0.8357672691345215,-8344.041015625,134.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,306.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1857802122831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848191261291504,0.2848260104656219,-6.885294624225935e-06,0.0,0.0001885433011921,0.0,0.0,18.615318298339844,0.0,0.0,0.0,0.3635262548923492,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0287018083035945,-1042.4931640625,304.1542663574219,0.5675859451293945,0.0716740041971206,0.0661977082490921,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4935238063335418,0.050000000745058,0.0488851405680179,293.3201599121094,297.1499938964844,293.1499938964844,0.17742820084095,-2817.066162109375,304.1678466796875,0.8657791018486023,0.2538999021053314,0.1792214959859848,293.225830078125,297.1499938964844,293.1499938964844,0.2386553287506103,-4830.20068359375,304.1580505371094,0.9426934123039246,0.3233588635921478,0.3075288832187652,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536580823361,-1767.33251953125,297.4844665527344,0.4935238063335418,0.050000000745058,0.2318900674581527,291.16900634765625,291.1499938964844,266.8900146484375,265.4204406738281,282.8922424316406,293.9165344238281,291.1690368652344,1.0,0.2366974651813507,0.8252071142196655,0.8252071142196655,1.0,1.0,-1.0005574226379397,0.4082795083522796,0.5922779440879822,0.221037745475769,0.0,0.0,0.3163152039051056,45.7545166015625,55.0,0.8357672691345215,-8344.041015625,134.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,306.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1857802122831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848191261291504,0.2848260104656219,-6.885294624225935e-06,0.0,0.0001885433011921,0.0,0.0,18.615318298339844,0.0,0.0,0.0,0.3635262548923492,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279575139284133,-1031.1494140625,304.15478515625,0.5614362359046936,0.071019560098648,0.0656686276197433,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4904937446117401,0.050000000745058,0.0489399954676628,293.3205261230469,297.1499938964844,293.1499938964844,0.1755627989768982,-2793.408447265625,304.1679992675781,0.8581137657165527,0.2516728639602661,0.1777164787054062,293.2261657714844,297.1499938964844,293.1499938964844,0.2377675771713256,-4815.90625,304.158203125,0.9349801540374756,0.3223360776901245,0.3066188991069793,293.3585510253906,297.1499938964844,293.1499938964844,0.0047265295870602,-1758.208251953125,297.4451599121094,0.4904937446117401,0.050000000745058,0.2321502715349197,291.169189453125,291.1499938964844,266.9083251953125,265.4359436035156,282.901611328125,293.9277038574219,291.169189453125,1.0,0.2382858693599701,0.8251670598983765,0.8251670598983765,1.0,1.0,-0.9974017143249512,0.4071672260761261,0.5902345180511475,0.2195223420858383,0.0,0.0,0.3150183260440826,47.08605194091797,55.0,0.6751343607902527,-8308.392578125,136.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,306.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.068359375,18000.0,0.0,0.0,0.1850815713405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834143936634063,0.2834212779998779,-6.880943146825302e-06,0.0,0.0001878342736745,0.0,0.0,18.504112243652344,0.0,0.0,0.0,0.3632331788539886,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275959391146898,-1022.6268920898438,304.1545715332031,0.5553125143051147,0.0703518912196159,0.0651282221078872,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4875024557113647,0.050000000745058,0.0489961430430412,293.3209228515625,297.1499938964844,293.1499938964844,0.1736903190612793,-2769.607177734375,304.1681213378906,0.8506729006767273,0.2494337260723114,0.1762026846408844,293.2264709472656,297.1499938964844,293.1499938964844,0.236881598830223,-4801.6376953125,304.1583251953125,0.9273135662078856,0.3213119208812713,0.3057114481925964,293.3598937988281,297.1499938964844,293.1499938964844,0.0046993135474622,-1749.028564453125,297.4055480957031,0.4875024557113647,0.050000000745058,0.2324165999889373,291.1693725585937,291.1499938964844,266.9266662597656,265.451416015625,282.91082763671875,293.9391174316406,291.1693725585937,1.0,0.239902839064598,0.8251339197158813,0.8251339197158813,1.0,1.0,-0.9942339062690736,0.4060617387294769,0.588172197341919,0.2179775089025497,0.0,0.0,0.3137089908123016,48.44975280761719,58.0,0.6138803362846375,-8273.0068359375,137.71934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,306.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.060546875,18000.0,0.0,0.0,0.1843978762626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820066511631012,0.2820135354995727,-6.876605766592547e-06,0.0,0.0001871404092526,0.0,0.0,18.39295959472656,0.0,0.0,0.0,0.3629403114318847,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267725251615047,-1005.2565307617188,304.1544494628906,0.5432858467102051,0.0689764246344566,0.0640141367912292,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4815554320812225,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700154244899749,-2722.7666015625,304.1681823730469,0.8366095423698425,0.245134174823761,0.1732249706983566,293.2270812988281,297.1499938964844,293.1499938964844,0.2351057529449463,-4773.01953125,304.15850830078125,0.912629008293152,0.3192503750324249,0.3038903176784515,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443785540759,-1730.4285888671875,297.3255310058594,0.4815554320812225,0.050000000745058,0.2329637855291366,291.1696472167969,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.9592590332031,291.16961669921875,1.0,0.2431987076997757,0.8250675797462463,0.8250675797462463,1.0,1.0,-0.9879317283630372,0.403896301984787,0.5840354561805725,0.2148267179727554,0.0,0.0,0.3110634088516235,51.25416564941406,46.0,0.1319463402032852,-8203.833984375,140.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,306.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.052734375,18000.0,0.0,0.0,0.1830642521381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791724503040313,0.2791793346405029,-6.867945103294915e-06,0.0,0.0001857869356172,0.0,0.0,18.17006492614746,0.0,0.0,0.0,0.3623539209365845,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267725251615047,-1005.2565307617188,304.1544494628906,0.5432858467102051,0.0689764246344566,0.0640141367912292,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4815554320812225,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700154244899749,-2722.7666015625,304.1681823730469,0.8366095423698425,0.245134174823761,0.1732249706983566,293.2270812988281,297.1499938964844,293.1499938964844,0.2351057529449463,-4773.01953125,304.15850830078125,0.912629008293152,0.3192503750324249,0.3038903176784515,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443785540759,-1730.4285888671875,297.3255310058594,0.4815554320812225,0.050000000745058,0.2329637855291366,291.1696472167969,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.9592590332031,291.16961669921875,1.0,0.2431987076997757,0.8250675797462463,0.8250675797462463,1.0,1.0,-0.9879317283630372,0.403896301984787,0.5840354561805725,0.2148267179727554,0.0,0.0,0.3110634088516235,51.25416564941406,46.0,0.1319463402032852,-8203.833984375,140.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,306.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.052734375,18000.0,0.0,0.0,0.1830642521381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791724503040313,0.2791793346405029,-6.867945103294915e-06,0.0,0.0001857869356172,0.0,0.0,18.17006492614746,0.0,0.0,0.0,0.3623539209365845,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256590377539396,-985.087890625,304.1548156738281,0.540523886680603,0.0675814896821975,0.0627349466085434,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4829006791114807,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1667028665542602,-2680.460205078125,304.1676330566406,0.8345799446105957,0.2414297759532928,0.1705361902713775,293.22760009765625,297.1499938964844,293.1499938964844,0.2332058399915695,-4742.3134765625,304.1588439941406,0.9130980968475342,0.3171879947185516,0.3019190430641174,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752376317977,-1706.751220703125,297.24432373046875,0.4829006791114807,0.050000000745058,0.2328392118215561,291.1692810058594,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9683532714844,291.1693725585937,1.0,0.2408612966537475,0.8250012993812561,0.8250012993812561,1.0,1.0,-0.9806222915649414,0.4012739062309265,0.5793483853340149,0.2114844769239425,0.0,0.0,0.3085249364376068,50.4622917175293,34.0,0.2685298323631286,-8135.2900390625,137.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3359375,18000.0,0.0,0.0,0.1817629337310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276457279920578,0.2764641642570495,-6.859573659312446e-06,0.0,0.0001844662619987,0.0,0.0,17.95722198486328,0.0,0.0,0.0,0.3617936968803406,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256590377539396,-985.087890625,304.1548156738281,0.540523886680603,0.0675814896821975,0.0627349466085434,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4829006791114807,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1667028665542602,-2680.460205078125,304.1676330566406,0.8345799446105957,0.2414297759532928,0.1705361902713775,293.22760009765625,297.1499938964844,293.1499938964844,0.2332058399915695,-4742.3134765625,304.1588439941406,0.9130980968475342,0.3171879947185516,0.3019190430641174,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752376317977,-1706.751220703125,297.24432373046875,0.4829006791114807,0.050000000745058,0.2328392118215561,291.1692810058594,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9683532714844,291.1693725585937,1.0,0.2408612966537475,0.8250012993812561,0.8250012993812561,1.0,1.0,-0.9806222915649414,0.4012739062309265,0.5793483853340149,0.2114844769239425,0.0,0.0,0.3085249364376068,50.4622917175293,34.0,0.2685298323631286,-8135.2900390625,137.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3359375,18000.0,0.0,0.0,0.1817629337310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276457279920578,0.2764641642570495,-6.859573659312446e-06,0.0,0.0001844662619987,0.0,0.0,17.95722198486328,0.0,0.0,0.0,0.3617936968803406,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245126094669103,-963.4822387695312,304.1551208496094,0.545535683631897,0.0662137418985366,0.0613653063774108,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4902576208114624,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635344475507736,-2639.7998046875,304.16705322265625,0.8422800898551941,0.2379506379365921,0.1679782718420028,293.2279357910156,297.1499938964844,293.1499938964844,0.2311804890632629,-4709.466796875,304.1592712402344,0.9263842701911926,0.3151544034481048,0.299856036901474,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947662390768,-1678.796142578125,297.1637268066406,0.4902576208114624,0.050000000745058,0.2321719527244568,291.1708984375,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9739990234375,291.171142578125,1.0,0.234544888138771,0.8249508142471313,0.8249508142471313,1.0,1.0,-0.9724624752998352,0.3982583284378052,0.57420414686203,0.2080124765634536,0.0,0.0,0.3056468367576599,46.76560974121094,25.0,2.167320966720581,-8062.80712890625,129.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.525390625,18000.0,0.0,0.0,0.1804683059453964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735484838485718,0.2735553383827209,-6.851141733932309e-06,0.0,0.0001831523986766,0.0,0.0,17.731477737426758,0.0,0.0,0.0,0.3612014055252075,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245126094669103,-963.4822387695312,304.1551208496094,0.545535683631897,0.0662137418985366,0.0613653063774108,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4902576208114624,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635344475507736,-2639.7998046875,304.16705322265625,0.8422800898551941,0.2379506379365921,0.1679782718420028,293.2279357910156,297.1499938964844,293.1499938964844,0.2311804890632629,-4709.466796875,304.1592712402344,0.9263842701911926,0.3151544034481048,0.299856036901474,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947662390768,-1678.796142578125,297.1637268066406,0.4902576208114624,0.050000000745058,0.2321719527244568,291.1708984375,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9739990234375,291.171142578125,1.0,0.234544888138771,0.8249508142471313,0.8249508142471313,1.0,1.0,-0.9724624752998352,0.3982583284378052,0.57420414686203,0.2080124765634536,0.0,0.0,0.3056468367576599,46.76560974121094,25.0,2.167320966720581,-8062.80712890625,129.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.525390625,18000.0,0.0,0.0,0.1804683059453964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735484838485718,0.2735553383827209,-6.851141733932309e-06,0.0,0.0001831523986766,0.0,0.0,17.731477737426758,0.0,0.0,0.0,0.3612014055252075,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233779605478048,-941.49365234375,304.1553039550781,0.5555823445320129,0.0648728162050247,0.0599744468927383,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5013819336891174,0.050000000745058,0.048754759132862,293.31005859375,297.1499938964844,293.1499938964844,0.1604372262954712,-2599.862060546875,304.1665344238281,0.8564324378967285,0.2345755249261856,0.1654721200466156,293.22808837890625,297.1499938964844,293.1499938964844,0.2291223406791687,-4676.04541015625,304.1596069335937,0.9479164481163024,0.3131495714187622,0.2977719902992248,293.3701171875,297.1499938964844,293.1499938964844,0.0044099986553192,-1649.1077880859375,297.0832214355469,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1731872558594,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.97869873046875,291.1734313964844,1.0,0.2263059765100479,0.8249003887176514,0.8249003887176514,1.0,1.0,-0.963974952697754,0.3950848877429962,0.5688900947570801,0.2045222222805023,0.0,0.0,0.3024006485939026,41.8231201171875,25.0,2.9085917472839355,-7985.97607421875,119.42074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,306.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.179138958454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702641785144806,0.2702710330486297,-6.841788035671925e-06,0.0,0.0001818032615119,0.0,0.0,17.4781436920166,0.0,0.0,0.0,0.3605400323867798,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233779605478048,-941.49365234375,304.1553039550781,0.5555823445320129,0.0648728162050247,0.0599744468927383,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5013819336891174,0.050000000745058,0.048754759132862,293.31005859375,297.1499938964844,293.1499938964844,0.1604372262954712,-2599.862060546875,304.1665344238281,0.8564324378967285,0.2345755249261856,0.1654721200466156,293.22808837890625,297.1499938964844,293.1499938964844,0.2291223406791687,-4676.04541015625,304.1596069335937,0.9479164481163024,0.3131495714187622,0.2977719902992248,293.3701171875,297.1499938964844,293.1499938964844,0.0044099986553192,-1649.1077880859375,297.0832214355469,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1731872558594,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.97869873046875,291.1734313964844,1.0,0.2263059765100479,0.8249003887176514,0.8249003887176514,1.0,1.0,-0.963974952697754,0.3950848877429962,0.5688900947570801,0.2045222222805023,0.0,0.0,0.3024006485939026,41.8231201171875,25.0,2.9085917472839355,-7985.97607421875,119.42074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,306.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.179138958454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702641785144806,0.2702710330486297,-6.841788035671925e-06,0.0,0.0001818032615119,0.0,0.0,17.4781436920166,0.0,0.0,0.0,0.3605400323867798,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228412561118602,-930.8629150390624,304.1553039550781,0.5599575638771057,0.0642066746950149,0.0593016557395458,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5066437721252441,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589303165674209,-2580.373046875,304.166259765625,0.862877607345581,0.2329002171754837,0.1642471551895141,293.2281188964844,297.1499938964844,293.1499938964844,0.2281190454959869,-4659.75927734375,304.15966796875,0.9571996927261353,0.3121535778045654,0.2967550456523895,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694861233234,-1634.87548828125,297.0427551269531,0.5066437721252441,0.050000000745058,0.2309025675058365,291.1741943359375,291.1499938964844,267.0916748046875,265.58984375,282.9598693847656,293.98114013671875,291.17437744140625,1.0,0.222959816455841,0.8248751759529114,0.8248751759529114,1.0,1.0,-0.9599398970603944,0.393593430519104,0.5663464665412903,0.2028263807296753,0.0,0.0,0.3006860017776489,39.788185119628906,25.0,2.5930721759796143,-7947.720703125,115.17508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931030273437,306.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.1784505993127823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685244977474212,0.268531322479248,-6.836816737632034e-06,0.0,0.0001811046822695,0.0,0.0,17.34439468383789,0.0,0.0,0.0,0.360191136598587,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223229471594095,-920.44775390625,304.1552734375,0.5634933114051819,0.0635372251272201,0.0586403273046016,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5114227533340454,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.1574419140815735,-2561.0859375,304.166015625,0.8683591485023499,0.2312139719724655,0.163028284907341,293.2281494140625,297.1499938964844,293.1499938964844,0.2271392792463302,-4643.86279296875,304.1596984863281,0.9648869037628174,0.3111573159694671,0.295752614736557,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304748833179,-1621.1688232421875,297.0019226074219,0.5114227533340454,0.050000000745058,0.2305971980094909,291.1747436523437,291.1499938964844,267.1099853515625,265.6051330566406,282.9644470214844,293.98406982421875,291.1747741699219,1.0,0.2199778407812118,0.8248702883720398,0.8248702883720398,1.0,1.0,-0.9560360312461852,0.3921598196029663,0.563876211643219,0.2011712491512298,0.0,0.0,0.2989808320999145,38.094913482666016,25.0,1.721977949142456,-7910.01171875,111.5471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949035644531,306.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.177744522690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26676806807518,0.2667748928070068,-6.83174630466965e-06,0.0,0.000180388087756,0.0,0.0,17.20957374572754,0.0,0.0,0.0,0.3598397672176361,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213243532925844,-899.9215698242188,304.1551818847656,0.5687843561172485,0.0621888898313045,0.0573338158428669,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.520002543926239,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544877588748932,-2522.679443359375,304.16558837890625,0.8772557973861694,0.2278163731098175,0.1605904996395111,293.2282409667969,297.1499938964844,293.1499938964844,0.2252187281847,-4612.6904296875,304.15966796875,0.9769625663757324,0.3091619610786438,0.2937718331813812,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552426457405,-1594.687255859375,296.9194030761719,0.520002543926239,0.050000000745058,0.2301104366779327,291.1749572753906,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.99090576171875,291.1749572753906,1.0,0.2149530947208404,0.8248604536056519,0.8248604536056519,1.0,1.0,-0.948456883430481,0.3893784582614898,0.5590784549713135,0.1979687958955764,0.0,0.0,0.2956345975399017,35.3749885559082,25.0,0.6382344365119934,-7837.22265625,105.4977798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.1762809306383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633504867553711,0.2633573114871979,-6.821787792432588e-06,0.0,0.0001789027301128,0.0,0.0,16.947999954223633,0.0,0.0,0.0,0.3591568171977997,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213243532925844,-899.9215698242188,304.1551818847656,0.5687843561172485,0.0621888898313045,0.0573338158428669,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.520002543926239,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544877588748932,-2522.679443359375,304.16558837890625,0.8772557973861694,0.2278163731098175,0.1605904996395111,293.2282409667969,297.1499938964844,293.1499938964844,0.2252187281847,-4612.6904296875,304.15966796875,0.9769625663757324,0.3091619610786438,0.2937718331813812,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552426457405,-1594.687255859375,296.9194030761719,0.520002543926239,0.050000000745058,0.2301104366779327,291.1749572753906,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.99090576171875,291.1749572753906,1.0,0.2149530947208404,0.8248604536056519,0.8248604536056519,1.0,1.0,-0.948456883430481,0.3893784582614898,0.5590784549713135,0.1979687958955764,0.0,0.0,0.2956345975399017,35.3749885559082,25.0,0.6382344365119934,-7837.22265625,105.4977798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.1762809306383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633504867553711,0.2633573114871979,-6.821787792432588e-06,0.0,0.0001789027301128,0.0,0.0,16.947999954223633,0.0,0.0,0.0,0.3591568171977997,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203787200152874,-879.8569946289062,304.155029296875,0.5720356702804565,0.0608589574694633,0.0560556165874004,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515564322471618,-2484.396728515625,304.165283203125,0.8836274147033691,0.2244015336036682,0.158155620098114,293.228271484375,297.1499938964844,293.1499938964844,0.2233321070671081,-4582.029296875,304.1595764160156,0.9855650067329408,0.3071719706058502,0.2918178737163543,293.37628173828125,297.1499938964844,293.1499938964844,0.0041828034445643,-1569.0882568359375,296.8363952636719,0.5272808074951172,0.050000000745058,0.2297488152980804,291.1749267578125,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.99346923828125,291.1748046875,1.0,0.2109143286943435,0.8248506784439087,0.8248506784439087,1.0,1.0,-0.9411292672157288,0.3866761326789856,0.5544531345367432,0.1949260383844375,0.0,0.0,0.2923071384429931,33.32904052734375,25.0,-0.3674412071704864,-7767.2138671875,100.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.1747578680515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259995549917221,0.2600023448467254,-6.812155788793461e-06,0.0,0.0001773570256773,0.0,0.0,16.692811965942383,0.0,0.0,0.0,0.3584917187690735,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203787200152874,-879.8569946289062,304.155029296875,0.5720356702804565,0.0608589574694633,0.0560556165874004,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515564322471618,-2484.396728515625,304.165283203125,0.8836274147033691,0.2244015336036682,0.158155620098114,293.228271484375,297.1499938964844,293.1499938964844,0.2233321070671081,-4582.029296875,304.1595764160156,0.9855650067329408,0.3071719706058502,0.2918178737163543,293.37628173828125,297.1499938964844,293.1499938964844,0.0041828034445643,-1569.0882568359375,296.8363952636719,0.5272808074951172,0.050000000745058,0.2297488152980804,291.1749267578125,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.99346923828125,291.1748046875,1.0,0.2109143286943435,0.8248506784439087,0.8248506784439087,1.0,1.0,-0.9411292672157288,0.3866761326789856,0.5544531345367432,0.1949260383844375,0.0,0.0,0.2923071384429931,33.32904052734375,25.0,-0.3674412071704864,-7767.2138671875,100.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.1747578680515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259995549917221,0.2600023448467254,-6.812155788793461e-06,0.0,0.0001773570256773,0.0,0.0,16.692811965942383,0.0,0.0,0.0,0.3584917187690735,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195381920784711,-861.4744262695312,304.1547546386719,0.5739184021949768,0.0596412159502506,0.054878082126379,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.148686408996582,-2446.77734375,304.1649780273437,0.8878580927848816,0.2210083454847335,0.1557427942752838,293.22808837890625,297.1499938964844,293.1499938964844,0.2215286642313003,-4552.7275390625,304.1593933105469,0.9916712641716005,0.3052268326282501,0.2899155914783478,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134497150778,-1544.5648193359375,296.7527770996094,0.5333364009857178,0.050000000745058,0.2294770181179046,291.1732482910156,291.1499938964844,267.2200012207031,265.6964111328125,282.9847717285156,293.9863586425781,291.17291259765625,1.0,0.2076305896043777,0.8248501420021057,0.8248501420021057,1.0,1.0,-0.9341415166854858,0.3840846717357635,0.5500568747520447,0.1920813173055648,0.0,0.0,0.2893026471138,31.769983291625977,25.0,-2.3299033641815186,-7702.8955078125,96.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1731945276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569015324115753,0.2569083273410797,-6.803112682973733e-06,0.0,0.0001757704303599,0.0,0.0,16.45818328857422,0.0,0.0,0.0,0.3578807413578033,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195381920784711,-861.4744262695312,304.1547546386719,0.5739184021949768,0.0596412159502506,0.054878082126379,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.148686408996582,-2446.77734375,304.1649780273437,0.8878580927848816,0.2210083454847335,0.1557427942752838,293.22808837890625,297.1499938964844,293.1499938964844,0.2215286642313003,-4552.7275390625,304.1593933105469,0.9916712641716005,0.3052268326282501,0.2899155914783478,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134497150778,-1544.5648193359375,296.7527770996094,0.5333364009857178,0.050000000745058,0.2294770181179046,291.1732482910156,291.1499938964844,267.2200012207031,265.6964111328125,282.9847717285156,293.9863586425781,291.17291259765625,1.0,0.2076305896043777,0.8248501420021057,0.8248501420021057,1.0,1.0,-0.9341415166854858,0.3840846717357635,0.5500568747520447,0.1920813173055648,0.0,0.0,0.2893026471138,31.769983291625977,25.0,-2.3299033641815186,-7702.8955078125,96.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1731945276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569015324115753,0.2569083273410797,-6.803112682973733e-06,0.0,0.0001757704303599,0.0,0.0,16.45818328857422,0.0,0.0,0.0,0.3578807413578033,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.018799478188157,-844.8309936523438,304.1543884277344,0.5748024582862854,0.0585209652781486,0.0538105443120002,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.538297176361084,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458728909492492,-2409.744873046875,304.1646728515625,0.8903154730796814,0.2176513820886612,0.1533641070127487,293.2276611328125,297.1499938964844,293.1499938964844,0.2197944670915603,-4524.5205078125,304.1591491699219,0.995984435081482,0.3033345341682434,0.2880776822566986,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461993776261,-1520.6981201171875,296.6695556640625,0.538297176361084,0.050000000745058,0.2292709648609161,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9873046875,293.97705078125,291.1708984375,1.0,0.204929307103157,0.8248496055603027,0.8248496055603027,1.0,1.0,-0.9274996519088744,0.3815964758396148,0.5459031462669373,0.1894574016332626,0.0,0.0,0.2866322994232178,30.56954765319824,25.0,-2.607996702194214,-7644.3134765625,93.51638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,306.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.515625,18000.0,0.0,0.0,0.1716270297765731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542088329792022,0.2542156279087066,-6.795234185119625e-06,0.0,0.0001741796295391,0.0,0.0,16.254817962646484,0.0,0.0,0.0,0.3573499023914337,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.018799478188157,-844.8309936523438,304.1543884277344,0.5748024582862854,0.0585209652781486,0.0538105443120002,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.538297176361084,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458728909492492,-2409.744873046875,304.1646728515625,0.8903154730796814,0.2176513820886612,0.1533641070127487,293.2276611328125,297.1499938964844,293.1499938964844,0.2197944670915603,-4524.5205078125,304.1591491699219,0.995984435081482,0.3033345341682434,0.2880776822566986,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461993776261,-1520.6981201171875,296.6695556640625,0.538297176361084,0.050000000745058,0.2292709648609161,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9873046875,293.97705078125,291.1708984375,1.0,0.204929307103157,0.8248496055603027,0.8248496055603027,1.0,1.0,-0.9274996519088744,0.3815964758396148,0.5459031462669373,0.1894574016332626,0.0,0.0,0.2866322994232178,30.56954765319824,25.0,-2.607996702194214,-7644.3134765625,93.51638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,306.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.515625,18000.0,0.0,0.0,0.1716270297765731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542088329792022,0.2542156279087066,-6.795234185119625e-06,0.0,0.0001741796295391,0.0,0.0,16.254817962646484,0.0,0.0,0.0,0.3573499023914337,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184572469443082,-836.9470825195312,304.1542358398437,0.5748988389968872,0.0579856038093566,0.0533058606088161,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5404062867164612,0.050000000745058,0.0483153834939003,293.296142578125,297.1499938964844,293.1499938964844,0.1444824784994125,-2391.380615234375,304.1645202636719,0.8909688591957092,0.2159875184297561,0.1521877199411392,293.2273864746094,297.1499938964844,293.1499938964844,0.2189422249794006,-4510.64111328125,304.1590270996094,0.9976167678833008,0.3024050891399383,0.287179559469223,293.37939453125,297.1499938964844,293.1499938964844,0.0040132338181138,-1508.9464111328125,296.6283264160156,0.5404062867164612,0.050000000745058,0.2291873842477798,291.1703491210937,291.1499938964844,267.2749938964844,265.74176025390625,282.9891357421875,293.97247314453125,291.1701354980469,1.0,0.2037553042173385,0.8248493671417236,0.8248493671417236,1.0,1.0,-0.9242812991142272,0.3803756833076477,0.5439056158065796,0.188230350613594,0.0,0.0,0.2853564918041229,30.075830459594727,25.0,-2.3151841163635254,-7615.9326171875,92.10330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.1708521842956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529482245445251,0.2529550194740295,-6.791634859837359e-06,0.0,0.0001733932440401,0.0,0.0,16.160083770751953,0.0,0.0,0.0,0.3571032285690307,4.0,0.0,1.0
