time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181294288486242,-829.285400390625,304.154052734375,0.5747435092926025,0.0574630387127399,0.0528161525726318,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5422535538673401,0.050000000745058,0.0483003370463848,293.2951354980469,297.1499938964844,293.1499938964844,0.1431037187576294,-2373.12890625,304.1643981933594,0.8912326693534851,0.2143366783857345,0.1510208696126938,293.22705078125,297.1499938964844,293.1499938964844,0.2180153280496597,-4495.48046875,304.1590881347656,0.998843789100647,0.3014904856681824,0.2862009406089782,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806715212762,-1497.303466796875,296.5873107910156,0.5422535538673401,0.050000000745058,0.2291159927845001,291.1697692871094,291.1499938964844,267.2933349609375,265.7568359375,282.99151611328125,293.96795654296875,291.16961669921875,1.0,0.202679768204689,0.8248569369316101,0.8248569369316101,1.0,1.0,-0.9210121631622314,0.3791131675243377,0.5418990254402161,0.1870469152927398,0.0,0.0,0.2841018140316009,29.6479549407959,25.0,-1.8225438594818115,-7587.37890625,90.79227447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302124023437,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1700870394706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517212629318237,0.2517280578613281,-6.788181508454727e-06,0.0,0.0001726167247397,0.0,0.0,16.068157196044922,0.0,0.0,0.0,0.3568643033504486,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175080932676792,-814.4392700195312,304.1537475585937,0.5736553072929382,0.0564477406442165,0.0518727265298366,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5451525449752808,0.050000000745058,0.0482774153351783,293.2929077148437,297.1499938964844,293.1499938964844,0.1403945386409759,-2337.136962890625,304.16412353515625,0.8906489014625549,0.2111115157604217,0.1487361788749694,293.2257385253906,297.1499938964844,293.1499938964844,0.2155673950910568,-4454.97900390625,304.16015625,0.9990000128746032,0.2998028099536896,0.2835985422134399,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163287729024,-1474.152099609375,296.5063781738281,0.5451525449752808,0.050000000745058,0.2290072590112686,291.1698913574219,291.1499938964844,267.3299865722656,265.7869567871094,282.9976806640625,293.9568786621094,291.1700439453125,1.0,0.2007509469985962,0.8248720765113831,0.8248720765113831,1.0,1.0,-0.9138674736022948,0.376247763633728,0.5376197099685669,0.1847447752952575,0.0,0.0,0.2814647257328033,28.971399307250977,25.0,0.4588707089424133,-7526.87109375,88.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,306.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1685839593410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249240756034851,0.2492475360631942,-6.781445790693397e-06,0.0,0.0001710912765702,0.0,0.0,15.883353233337402,0.0,0.0,0.0,0.3563850224018097,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175080932676792,-814.4392700195312,304.1537475585937,0.5736553072929382,0.0564477406442165,0.0518727265298366,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5451525449752808,0.050000000745058,0.0482774153351783,293.2929077148437,297.1499938964844,293.1499938964844,0.1403945386409759,-2337.136962890625,304.16412353515625,0.8906489014625549,0.2111115157604217,0.1487361788749694,293.2257385253906,297.1499938964844,293.1499938964844,0.2155673950910568,-4454.97900390625,304.16015625,0.9990000128746032,0.2998028099536896,0.2835985422134399,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163287729024,-1474.152099609375,296.5063781738281,0.5451525449752808,0.050000000745058,0.2290072590112686,291.1698913574219,291.1499938964844,267.3299865722656,265.7869567871094,282.9976806640625,293.9568786621094,291.1700439453125,1.0,0.2007509469985962,0.8248720765113831,0.8248720765113831,1.0,1.0,-0.9138674736022948,0.376247763633728,0.5376197099685669,0.1847447752952575,0.0,0.0,0.2814647257328033,28.971399307250977,25.0,0.4588707089424133,-7526.87109375,88.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,306.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1685839593410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249240756034851,0.2492475360631942,-6.781445790693397e-06,0.0,0.0001710912765702,0.0,0.0,15.883353233337402,0.0,0.0,0.0,0.3563850224018097,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169259496033191,-800.1300659179688,304.1534729003906,0.5719335675239563,0.0554662682116031,0.0509670078754425,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5473860502243042,0.050000000745058,0.0482602976262569,293.2904968261719,297.1499938964844,293.1499938964844,0.1377717405557632,-2302.142333984375,304.1637878417969,0.8891929984092712,0.2079799622297287,0.1465260833501815,293.2236022949219,297.1499938964844,293.1499938964844,0.2130062133073806,-4412.6787109375,304.1610107421875,0.9990000128746032,0.2983147203922272,0.280916154384613,293.380615234375,297.1499938964844,293.1499938964844,0.0038529392331838,-1451.2047119140625,296.4264831542969,0.5473860502243042,0.050000000745058,0.2289260625839233,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.0048217773437,293.943603515625,291.17120361328125,1.0,0.1990771889686584,0.824887216091156,0.824887216091156,1.0,1.0,-0.9067828059196472,0.3733324110507965,0.5334504246711731,0.1826661527156829,0.0,0.0,0.2785577476024627,28.44738006591797,25.0,1.1611249446868896,-7462.63134765625,86.19951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1671064794063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465229779481887,0.2465297579765319,-6.774323992431164e-06,0.0,0.0001695918326731,0.0,0.0,15.682180404663086,0.0,0.0,0.0,0.3558667600154876,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169259496033191,-800.1300659179688,304.1534729003906,0.5719335675239563,0.0554662682116031,0.0509670078754425,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5473860502243042,0.050000000745058,0.0482602976262569,293.2904968261719,297.1499938964844,293.1499938964844,0.1377717405557632,-2302.142333984375,304.1637878417969,0.8891929984092712,0.2079799622297287,0.1465260833501815,293.2236022949219,297.1499938964844,293.1499938964844,0.2130062133073806,-4412.6787109375,304.1610107421875,0.9990000128746032,0.2983147203922272,0.280916154384613,293.380615234375,297.1499938964844,293.1499938964844,0.0038529392331838,-1451.2047119140625,296.4264831542969,0.5473860502243042,0.050000000745058,0.2289260625839233,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.0048217773437,293.943603515625,291.17120361328125,1.0,0.1990771889686584,0.824887216091156,0.824887216091156,1.0,1.0,-0.9067828059196472,0.3733324110507965,0.5334504246711731,0.1826661527156829,0.0,0.0,0.2785577476024627,28.44738006591797,25.0,1.1611249446868896,-7462.63134765625,86.19951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1671064794063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465229779481887,0.2465297579765319,-6.774323992431164e-06,0.0,0.0001695918326731,0.0,0.0,15.682180404663086,0.0,0.0,0.0,0.3558667600154876,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163794923573732,-786.3480224609375,304.1532287597656,0.5698621869087219,0.0545134879648685,0.0500910058617591,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5492397546768188,0.050000000745058,0.0482464283704757,293.2881164550781,297.1499938964844,293.1499938964844,0.1352254003286361,-2268.040771484375,304.1634216308594,0.8872285485267639,0.2049043923616409,0.1443622559309005,293.22137451171875,297.1499938964844,293.1499938964844,0.2107496112585067,-4375.486328125,304.1610717773437,0.9990000128746032,0.2969033718109131,0.2785527110099792,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905066274106,-1428.56982421875,296.3464050292969,0.5492397546768188,0.050000000745058,0.2288602888584137,291.1714782714844,291.1499938964844,267.4033203125,265.8468933105469,283.01397705078125,293.9309387207031,291.17144775390625,1.0,0.1976098865270614,0.8249238133430481,0.8249238133430481,1.0,1.0,-0.9002019166946411,0.3705689609050751,0.5296329855918884,0.1808940768241882,0.0,0.0,0.2756630778312683,28.015703201293945,25.0,0.4510814249515533,-7399.10205078125,84.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.1656449735164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437806129455566,0.2437873780727386,-6.766996193618979e-06,0.0,0.0001681085850577,0.0,0.0,15.479633331298828,0.0,0.0,0.0,0.3553449511528015,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163794923573732,-786.3480224609375,304.1532287597656,0.5698621869087219,0.0545134879648685,0.0500910058617591,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5492397546768188,0.050000000745058,0.0482464283704757,293.2881164550781,297.1499938964844,293.1499938964844,0.1352254003286361,-2268.040771484375,304.1634216308594,0.8872285485267639,0.2049043923616409,0.1443622559309005,293.22137451171875,297.1499938964844,293.1499938964844,0.2107496112585067,-4375.486328125,304.1610717773437,0.9990000128746032,0.2969033718109131,0.2785527110099792,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905066274106,-1428.56982421875,296.3464050292969,0.5492397546768188,0.050000000745058,0.2288602888584137,291.1714782714844,291.1499938964844,267.4033203125,265.8468933105469,283.01397705078125,293.9309387207031,291.17144775390625,1.0,0.1976098865270614,0.8249238133430481,0.8249238133430481,1.0,1.0,-0.9002019166946411,0.3705689609050751,0.5296329855918884,0.1808940768241882,0.0,0.0,0.2756630778312683,28.015703201293945,25.0,0.4510814249515533,-7399.10205078125,84.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.1656449735164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437806129455566,0.2437873780727386,-6.766996193618979e-06,0.0,0.0001681085850577,0.0,0.0,15.479633331298828,0.0,0.0,0.0,0.3553449511528015,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158639587461948,-773.0081176757812,304.15301513671875,0.5675318241119385,0.0535863824188709,0.0492411740124225,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5508052110671997,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.13273786008358,-2234.59375,304.1631164550781,0.8848749995231628,0.2018778771162033,0.1422344446182251,293.219482421875,297.1499938964844,293.1499938964844,0.2088414877653122,-4344.13427734375,304.1605529785156,0.9990000128746032,0.2954797148704529,0.2765633165836334,293.380859375,297.1499938964844,293.1499938964844,0.0037286754231899,-1406.099365234375,296.2662658691406,0.5508052110671997,0.050000000745058,0.2288057953119278,291.1713256835937,291.1499938964844,267.44000244140625,265.8767395019531,283.0260925292969,293.9201354980469,291.1712646484375,1.0,0.1963193863630294,0.8249604105949402,0.8249604105949402,1.0,1.0,-0.8941611051559448,0.3679649233818054,0.5261961817741394,0.1794495582580566,0.0,0.0,0.2728303968906402,27.654998779296875,25.0,-0.1009194925427436,-7337.63671875,82.6415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1642042398452758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411237955093383,0.2411305457353592,-6.759890766261378e-06,0.0,0.0001666464231675,0.0,0.0,15.284117698669434,0.0,0.0,0.0,0.3548409640789032,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158639587461948,-773.0081176757812,304.15301513671875,0.5675318241119385,0.0535863824188709,0.0492411740124225,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5508052110671997,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.13273786008358,-2234.59375,304.1631164550781,0.8848749995231628,0.2018778771162033,0.1422344446182251,293.219482421875,297.1499938964844,293.1499938964844,0.2088414877653122,-4344.13427734375,304.1605529785156,0.9990000128746032,0.2954797148704529,0.2765633165836334,293.380859375,297.1499938964844,293.1499938964844,0.0037286754231899,-1406.099365234375,296.2662658691406,0.5508052110671997,0.050000000745058,0.2288057953119278,291.1713256835937,291.1499938964844,267.44000244140625,265.8767395019531,283.0260925292969,293.9201354980469,291.1712646484375,1.0,0.1963193863630294,0.8249604105949402,0.8249604105949402,1.0,1.0,-0.8941611051559448,0.3679649233818054,0.5261961817741394,0.1794495582580566,0.0,0.0,0.2728303968906402,27.654998779296875,25.0,-0.1009194925427436,-7337.63671875,82.6415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1642042398452758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411237955093383,0.2411305457353592,-6.759890766261378e-06,0.0,0.0001666464231675,0.0,0.0,15.284117698669434,0.0,0.0,0.0,0.3548409640789032,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.015616538003087,-766.4810791015625,304.1529235839844,0.5662823915481567,0.0531318262219429,0.0488251708447933,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5514935851097107,0.050000000745058,0.0482299551367759,293.2846069335937,297.1499938964844,293.1499938964844,0.1315163373947143,-2218.118896484375,304.1629333496094,0.8835786581039429,0.2003886848688125,0.1411858648061752,293.2187194824219,297.1499938964844,293.1499938964844,0.2080012857913971,-4330.35107421875,304.1601867675781,0.9990000128746032,0.2947500944137573,0.275690883398056,293.380859375,297.1499938964844,293.1499938964844,0.0036979543510824,-1394.9085693359375,296.2262268066406,0.5514935851097107,0.050000000745058,0.2287821471691131,291.1711730957031,291.1499938964844,267.4583435058594,265.89166259765625,283.0333557128906,293.9154052734375,291.171142578125,1.0,0.1957325041294098,0.8249787092208862,0.8249787092208862,1.0,1.0,-0.8913217782974243,0.3667100667953491,0.5246117115020752,0.1788523942232132,0.0,0.0,0.271431565284729,27.49762725830078,25.0,-0.2284986525774002,-7307.52099609375,81.8841323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.830078125,18000.0,0.0,0.0,0.1634940654039383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398241311311721,0.2398308962583542,-6.75644423608901e-06,0.0,0.0001659256959101,0.0,0.0,15.188799858093262,0.0,0.0,0.0,0.3545955419540405,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153761114925146,-760.057861328125,304.15283203125,0.5649980902671814,0.0526865124702453,0.0484157055616378,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5521354675292969,0.050000000745058,0.0482253395020961,293.2832946777344,297.1499938964844,293.1499938964844,0.130319133400917,-2201.94287109375,304.16278076171875,0.8822455406188965,0.1989419311285019,0.1401563137769699,293.2180480957031,297.1499938964844,293.1499938964844,0.2072177678346634,-4317.5029296875,304.1597595214844,0.9990000128746032,0.2940113246440887,0.2748782634735107,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673746071755,-1383.7518310546875,296.18621826171875,0.5521354675292969,0.050000000745058,0.2287602424621582,291.1710510253906,291.1499938964844,267.4766540527344,265.9065246582031,283.0409240722656,293.91021728515625,291.17095947265625,1.0,0.1951770633459091,0.8250072598457336,0.8250072598457336,1.0,1.0,-0.888587474822998,0.3654785752296448,0.5231088995933533,0.1783399283885955,0.0,0.0,0.2700428962707519,27.352087020874023,25.0,-0.3709584772586822,-7277.84716796875,81.16761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,306.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1627909392118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385399043560028,0.2385466545820236,-6.753055913577555e-06,0.0,0.000165212113643,0.0,0.0,15.094818115234377,0.0,0.0,0.0,0.3543537557125091,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149243520572781,-747.7705688476562,304.15264892578125,0.5624213218688965,0.0518352352082729,0.0476309992372989,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5533002614974976,0.050000000745058,0.0482170432806015,293.2802124023437,297.1499938964844,293.1499938964844,0.1280543208122253,-2171.27587890625,304.16229248046875,0.8796048760414124,0.196191594004631,0.1382016837596893,293.2169494628906,297.1499938964844,293.1499938964844,0.205803170800209,-4294.31640625,304.15887451171875,0.9990000128746032,0.2925150394439697,0.2734053432941437,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067208275198,-1361.59033203125,296.106201171875,0.5533002614974976,0.050000000745058,0.2287208884954452,291.17041015625,291.1499938964844,267.5133361816406,265.93621826171875,283.0566711425781,293.8975524902344,291.1702575683594,1.0,0.1941588073968887,0.8250643610954285,0.8250643610954285,1.0,1.0,-0.8834746479988098,0.3630977272987366,0.5203769207000732,0.1775846183300018,0.0,0.0,0.2673617005348205,27.09263229370117,25.0,-0.9612513184547424,-7220.43359375,79.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.161411315202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360553741455078,0.2360621094703674,-6.746503004251281e-06,0.0,0.0001638119574636,0.0,0.0,14.91346549987793,0.0,0.0,0.0,0.3538877665996551,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149243520572781,-747.7705688476562,304.15264892578125,0.5624213218688965,0.0518352352082729,0.0476309992372989,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5533002614974976,0.050000000745058,0.0482170432806015,293.2802124023437,297.1499938964844,293.1499938964844,0.1280543208122253,-2171.27587890625,304.16229248046875,0.8796048760414124,0.196191594004631,0.1382016837596893,293.2169494628906,297.1499938964844,293.1499938964844,0.205803170800209,-4294.31640625,304.15887451171875,0.9990000128746032,0.2925150394439697,0.2734053432941437,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067208275198,-1361.59033203125,296.106201171875,0.5533002614974976,0.050000000745058,0.2287208884954452,291.17041015625,291.1499938964844,267.5133361816406,265.93621826171875,283.0566711425781,293.8975524902344,291.1702575683594,1.0,0.1941588073968887,0.8250643610954285,0.8250643610954285,1.0,1.0,-0.8834746479988098,0.3630977272987366,0.5203769207000732,0.1775846183300018,0.0,0.0,0.2673617005348205,27.09263229370117,25.0,-0.9612513184547424,-7220.43359375,79.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.161411315202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360553741455078,0.2360621094703674,-6.746503004251281e-06,0.0,0.0001638119574636,0.0,0.0,14.91346549987793,0.0,0.0,0.0,0.3538877665996551,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145062059164047,-736.1241455078125,304.1524658203125,0.5598284006118774,0.0510239750146865,0.0468871369957923,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5543147921562195,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1259015053510666,-2142.018310546875,304.1617736816406,0.8769124746322632,0.1935490369796753,0.1363369822502136,293.21612548828125,297.1499938964844,293.1499938964844,0.2045717686414718,-4274.13134765625,304.157958984375,0.9990000128746032,0.2909876704216003,0.2721234858036041,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465820692479,-1339.5498046875,296.0264587402344,0.5543147921562195,0.050000000745058,0.2286870181560516,291.169677734375,291.1499938964844,267.54998779296875,265.9658203125,283.0757141113281,293.8853759765625,291.16961669921875,1.0,0.1932509392499923,0.8251214623451233,0.8251214623451233,1.0,1.0,-0.8787561655044556,0.3607803285121918,0.5179758071899414,0.1771963685750961,0.0,0.0,0.2647927403450012,26.87245178222656,25.0,-0.7522035241127014,-7165.13525390625,78.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.451171875,18000.0,0.0,0.0,0.1600756794214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337144613265991,0.2337211966514587,-6.740369371982524e-06,0.0,0.000162456461112,0.0,0.0,14.743245124816896,0.0,0.0,0.0,0.3534504175186157,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145062059164047,-736.1241455078125,304.1524658203125,0.5598284006118774,0.0510239750146865,0.0468871369957923,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5543147921562195,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1259015053510666,-2142.018310546875,304.1617736816406,0.8769124746322632,0.1935490369796753,0.1363369822502136,293.21612548828125,297.1499938964844,293.1499938964844,0.2045717686414718,-4274.13134765625,304.157958984375,0.9990000128746032,0.2909876704216003,0.2721234858036041,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465820692479,-1339.5498046875,296.0264587402344,0.5543147921562195,0.050000000745058,0.2286870181560516,291.169677734375,291.1499938964844,267.54998779296875,265.9658203125,283.0757141113281,293.8853759765625,291.16961669921875,1.0,0.1932509392499923,0.8251214623451233,0.8251214623451233,1.0,1.0,-0.8787561655044556,0.3607803285121918,0.5179758071899414,0.1771963685750961,0.0,0.0,0.2647927403450012,26.87245178222656,25.0,-0.7522035241127014,-7165.13525390625,78.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.451171875,18000.0,0.0,0.0,0.1600756794214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337144613265991,0.2337211966514587,-6.740369371982524e-06,0.0,0.000162456461112,0.0,0.0,14.743245124816896,0.0,0.0,0.0,0.3534504175186157,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141111630946397,-724.8548583984375,304.1522827148437,0.5571820139884949,0.0502389036118984,0.0461699478328228,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5552012920379639,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238121837377548,-2113.502685546875,304.1613464355469,0.8741298317909241,0.1909734457731247,0.1345266699790954,293.215576171875,297.1499938964844,293.1499938964844,0.2034831941127777,-4256.26318359375,304.1571350097656,0.9990000128746032,0.2894230782985687,0.2710035145282745,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868246875703,-1317.5498046875,295.94744873046875,0.5552012920379639,0.050000000745058,0.2286576926708221,291.1697082519531,291.1499938964844,267.5882873535156,265.9967956542969,283.099365234375,293.8750915527344,291.1697692871094,1.0,0.1924324035644531,0.8251829147338867,0.8251829147338867,1.0,1.0,-0.8743358850479126,0.3584926724433899,0.5158432126045227,0.1771312952041626,0.0,0.0,0.2621707916259765,26.68511009216309,25.0,0.1255286782979965,-7109.61328125,77.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,306.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1587849706411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313863039016723,0.2313930392265319,-6.734445832989877e-06,0.0,0.0001611465559108,0.0,0.0,14.574856758117676,0.0,0.0,0.0,0.3530190587043762,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141111630946397,-724.8548583984375,304.1522827148437,0.5571820139884949,0.0502389036118984,0.0461699478328228,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5552012920379639,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238121837377548,-2113.502685546875,304.1613464355469,0.8741298317909241,0.1909734457731247,0.1345266699790954,293.215576171875,297.1499938964844,293.1499938964844,0.2034831941127777,-4256.26318359375,304.1571350097656,0.9990000128746032,0.2894230782985687,0.2710035145282745,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868246875703,-1317.5498046875,295.94744873046875,0.5552012920379639,0.050000000745058,0.2286576926708221,291.1697082519531,291.1499938964844,267.5882873535156,265.9967956542969,283.099365234375,293.8750915527344,291.1697692871094,1.0,0.1924324035644531,0.8251829147338867,0.8251829147338867,1.0,1.0,-0.8743358850479126,0.3584926724433899,0.5158432126045227,0.1771312952041626,0.0,0.0,0.2621707916259765,26.68511009216309,25.0,0.1255286782979965,-7109.61328125,77.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,306.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1587849706411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313863039016723,0.2313930392265319,-6.734445832989877e-06,0.0,0.0001611465559108,0.0,0.0,14.574856758117676,0.0,0.0,0.0,0.3530190587043762,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138641819357872,-717.8972778320312,304.1443176269531,0.5560378432273865,0.050000000745058,0.0457678437232971,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5560480356216431,0.050000000745058,0.0481978692114353,293.27105712890625,297.1499938964844,293.1499938964844,0.1217416897416114,-2085.116455078125,304.1610107421875,0.8712904453277588,0.1884001493453979,0.1327302306890487,293.2152709960937,297.1499938964844,293.1499938964844,0.2024387121200561,-4239.03271484375,304.1565246582031,0.9990000128746032,0.2878234684467315,0.2699336409568786,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272447228431,-1295.5238037109375,295.8690795898437,0.5560480356216431,0.050000000745058,0.2286299467086792,291.1704406738281,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.8680114746094,291.1705322265625,1.0,0.1916941106319427,0.8252444267272949,0.8252444267272949,1.0,1.0,-0.8703727126121521,0.3563281297683716,0.5140445828437805,0.1773609369993209,0.0,0.0,0.2594003677368164,26.51498985290528,25.0,0.8899580836296082,-7053.0283203125,76.68218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1575314551591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289681583642959,0.2289748936891555,-6.728447715431685e-06,0.0,0.0001598743983777,0.0,0.0,14.400835037231444,0.0,0.0,0.0,0.3525748550891876,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138641819357872,-717.8972778320312,304.1443176269531,0.5560378432273865,0.050000000745058,0.0457678437232971,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5560480356216431,0.050000000745058,0.0481978692114353,293.27105712890625,297.1499938964844,293.1499938964844,0.1217416897416114,-2085.116455078125,304.1610107421875,0.8712904453277588,0.1884001493453979,0.1327302306890487,293.2152709960937,297.1499938964844,293.1499938964844,0.2024387121200561,-4239.03271484375,304.1565246582031,0.9990000128746032,0.2878234684467315,0.2699336409568786,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272447228431,-1295.5238037109375,295.8690795898437,0.5560480356216431,0.050000000745058,0.2286299467086792,291.1704406738281,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.8680114746094,291.1705322265625,1.0,0.1916941106319427,0.8252444267272949,0.8252444267272949,1.0,1.0,-0.8703727126121521,0.3563281297683716,0.5140445828437805,0.1773609369993209,0.0,0.0,0.2594003677368164,26.51498985290528,25.0,0.8899580836296082,-7053.0283203125,76.68218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1575314551591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289681583642959,0.2289748936891555,-6.728447715431685e-06,0.0,0.0001598743983777,0.0,0.0,14.400835037231444,0.0,0.0,0.0,0.3525748550891876,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.013847867026925,-717.5380249023438,304.1376953125,0.5564731955528259,0.050000000745058,0.0457667894661426,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5564746856689453,0.050000000745058,0.0481949374079704,293.2698974609375,297.1499938964844,293.1499938964844,0.1207014173269271,-2070.80810546875,304.1609191894531,0.869844377040863,0.187098428606987,0.131823793053627,293.21514892578125,297.1499938964844,293.1499938964844,0.2019160538911819,-4230.38330078125,304.1562805175781,0.9990000128746032,0.2870211899280548,0.2693943977355957,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975539263337,-1284.528076171875,295.8299255371094,0.5564746856689453,0.050000000745058,0.2286160439252853,291.1708068847656,291.1499938964844,267.6514892578125,266.0483703613281,283.14508056640625,293.86651611328125,291.1708984375,1.0,0.1913558691740036,0.825275182723999,0.825275182723999,1.0,1.0,-0.8686162829399109,0.3553169667720794,0.5132993459701538,0.1775939613580703,0.0,0.0,0.257974624633789,26.43365478515625,25.0,0.9549823999404908,-7024.453125,76.25668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,306.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.88671875,18000.0,0.0,0.0,0.1569157987833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277223914861679,0.2277291119098663,-6.72537271384499e-06,0.0,0.0001592495973454,0.0,0.0,14.311430931091309,0.0,0.0,0.0,0.3523471355438232,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138276563957333,-717.0881958007812,304.1307067871094,0.5568694472312927,0.050000000745058,0.0457645021378994,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5568695664405823,0.050000000745058,0.048192236572504,293.2688293457031,297.1499938964844,293.1499938964844,0.1196558102965354,-2056.39501953125,304.16082763671875,0.8683347105979919,0.1857888847589492,0.1309110224246978,293.2150573730469,297.1499938964844,293.1499938964844,0.2014293074607849,-4222.33203125,304.1560363769531,0.9990000128746032,0.2862135171890259,0.2688950896263122,293.379638671875,297.1499938964844,293.1499938964844,0.0033679055050015,-1273.5316162109375,295.7908020019531,0.5568695664405823,0.050000000745058,0.2286032289266586,291.17120361328125,291.1499938964844,267.6739807128906,266.0668029785156,283.163330078125,293.86602783203125,291.1713562011719,1.0,0.1910347789525985,0.8253133893013,0.8253133893013,1.0,1.0,-0.8669002056121826,0.3543032705783844,0.5125969648361206,0.177887737751007,0.0,0.0,0.2565181255340576,26.35958671569824,25.0,1.2145462036132812,-6995.54150390625,75.85025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,306.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.1563052535057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264630943536758,0.2264698147773742,-6.7222722464066464e-06,0.0,0.0001586299622431,0.0,0.0,14.221220970153809,0.0,0.0,0.0,0.3521173298358917,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137853790074586,-716.1309204101562,304.1161499023437,0.5575771927833557,0.050000000745058,0.045759942382574,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5575771927833557,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175494343042373,-2027.2611083984373,304.1607360839844,0.8651536107063293,0.1831486374139785,0.1290708184242248,293.21502685546875,297.1499938964844,293.1499938964844,0.2005324363708496,-4207.4833984375,304.155517578125,0.9990000128746032,0.2845703959465027,0.2679881453514099,293.37939453125,297.1499938964844,293.1499938964844,0.0033086542971432,-1251.491455078125,295.712890625,0.5575771927833557,0.050000000745058,0.2285803854465484,291.172607421875,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8672180175781,291.1728210449219,1.0,0.1904364675283432,0.8253899216651917,0.8253899216651917,1.0,1.0,-0.8635646104812622,0.3522573113441467,0.5113072991371155,0.1786479949951172,0.0,0.0,0.2534177601337433,26.23039627075196,25.0,2.0507636070251465,-6935.8212890625,75.08568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1550908237695694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238337248563766,0.223840445280075,-6.715920335409464e-06,0.0,0.0001573974732309,0.0,0.0,14.03359317779541,0.0,0.0,0.0,0.3516401946544647,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137853790074586,-716.1309204101562,304.1161499023437,0.5575771927833557,0.050000000745058,0.045759942382574,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5575771927833557,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175494343042373,-2027.2611083984373,304.1607360839844,0.8651536107063293,0.1831486374139785,0.1290708184242248,293.21502685546875,297.1499938964844,293.1499938964844,0.2005324363708496,-4207.4833984375,304.155517578125,0.9990000128746032,0.2845703959465027,0.2679881453514099,293.37939453125,297.1499938964844,293.1499938964844,0.0033086542971432,-1251.491455078125,295.712890625,0.5575771927833557,0.050000000745058,0.2285803854465484,291.172607421875,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8672180175781,291.1728210449219,1.0,0.1904364675283432,0.8253899216651917,0.8253899216651917,1.0,1.0,-0.8635646104812622,0.3522573113441467,0.5113072991371155,0.1786479949951172,0.0,0.0,0.2534177601337433,26.23039627075196,25.0,2.0507636070251465,-6935.8212890625,75.08568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1550908237695694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238337248563766,0.223840445280075,-6.715920335409464e-06,0.0,0.0001573974732309,0.0,0.0,14.03359317779541,0.0,0.0,0.0,0.3516401946544647,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137421367689967,-715.1392822265625,304.1011962890625,0.558172345161438,0.050000000745058,0.0457561202347278,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.558172345161438,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154253184795379,-1997.7547607421875,304.16070556640625,0.8617562651634216,0.1804798543453216,0.1272106170654297,293.2152099609375,297.1499938964844,293.1499938964844,0.1997011005878448,-4193.6845703125,304.1550598144531,0.9990000128746032,0.2828855216503143,0.2671562433242798,293.37921142578125,297.1499938964844,293.1499938964844,0.003249519970268,-1229.42626953125,295.6352844238281,0.558172345161438,0.050000000745058,0.2285612821578979,291.17449951171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24853515625,293.8701171875,291.1747741699219,1.0,0.1898897737264633,0.8254663944244385,0.8254663944244385,1.0,1.0,-0.860301673412323,0.3501641452312469,0.5101375579833984,0.1796196401119232,0.0,0.0,0.2500179708003998,26.12589836120605,25.0,2.592860698699951,-6872.7587890625,74.37432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.412109375,18000.0,0.0,0.0,0.1538667380809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209856212139129,0.2209923267364502,-6.7091668825014494e-06,0.0,0.0001561551762279,0.0,0.0,13.831332206726074,0.0,0.0,0.0,0.351127564907074,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137421367689967,-715.1392822265625,304.1011962890625,0.558172345161438,0.050000000745058,0.0457561202347278,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.558172345161438,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154253184795379,-1997.7547607421875,304.16070556640625,0.8617562651634216,0.1804798543453216,0.1272106170654297,293.2152099609375,297.1499938964844,293.1499938964844,0.1997011005878448,-4193.6845703125,304.1550598144531,0.9990000128746032,0.2828855216503143,0.2671562433242798,293.37921142578125,297.1499938964844,293.1499938964844,0.003249519970268,-1229.42626953125,295.6352844238281,0.558172345161438,0.050000000745058,0.2285612821578979,291.17449951171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24853515625,293.8701171875,291.1747741699219,1.0,0.1898897737264633,0.8254663944244385,0.8254663944244385,1.0,1.0,-0.860301673412323,0.3501641452312469,0.5101375579833984,0.1796196401119232,0.0,0.0,0.2500179708003998,26.12589836120605,25.0,2.592860698699951,-6872.7587890625,74.37432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.412109375,18000.0,0.0,0.0,0.1538667380809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209856212139129,0.2209923267364502,-6.7091668825014494e-06,0.0,0.0001561551762279,0.0,0.0,13.831332206726074,0.0,0.0,0.0,0.351127564907074,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137028917670249,-714.24462890625,304.08697509765625,0.5586528182029724,0.050000000745058,0.0457530505955219,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5586528182029724,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133103966712951,-1968.26611328125,304.16064453125,0.8581822514533997,0.17781962454319,0.125346764922142,293.2153625488281,297.1499938964844,293.1499938964844,0.1988614648580551,-4179.7001953125,304.15478515625,0.9990000128746032,0.2812041938304901,0.2662998139858246,293.37890625,297.1499938964844,293.1499938964844,0.0031909313984215,-1207.542236328125,295.557861328125,0.5586528182029724,0.050000000745058,0.2285459488630294,291.1760559082031,291.1499938964844,267.8223876953125,266.1892395019531,283.29156494140625,293.8646240234375,291.1761474609375,1.0,0.1893816739320755,0.8255508542060852,0.8255508542060852,1.0,1.0,-0.8570109009742737,0.347984105348587,0.5090267658233643,0.1807702779769897,0.0,0.0,0.2464259266853332,26.044816970825195,25.0,1.7121689319610596,-6808.390625,73.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1526123881340026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179724276065826,0.2179791331291198,-6.702029622829286e-06,0.0,0.0001548821746837,0.0,0.0,13.618168830871582,0.0,0.0,0.0,0.3505883514881134,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137028917670249,-714.24462890625,304.08697509765625,0.5586528182029724,0.050000000745058,0.0457530505955219,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5586528182029724,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133103966712951,-1968.26611328125,304.16064453125,0.8581822514533997,0.17781962454319,0.125346764922142,293.2153625488281,297.1499938964844,293.1499938964844,0.1988614648580551,-4179.7001953125,304.15478515625,0.9990000128746032,0.2812041938304901,0.2662998139858246,293.37890625,297.1499938964844,293.1499938964844,0.0031909313984215,-1207.542236328125,295.557861328125,0.5586528182029724,0.050000000745058,0.2285459488630294,291.1760559082031,291.1499938964844,267.8223876953125,266.1892395019531,283.29156494140625,293.8646240234375,291.1761474609375,1.0,0.1893816739320755,0.8255508542060852,0.8255508542060852,1.0,1.0,-0.8570109009742737,0.347984105348587,0.5090267658233643,0.1807702779769897,0.0,0.0,0.2464259266853332,26.044816970825195,25.0,1.7121689319610596,-6808.390625,73.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1526123881340026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179724276065826,0.2179791331291198,-6.702029622829286e-06,0.0,0.0001548821746837,0.0,0.0,13.618168830871582,0.0,0.0,0.0,0.3505883514881134,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136722661554813,-713.5719604492188,304.0751037597656,0.5590117573738098,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5590117573738098,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112597584724426,-1939.5870361328125,304.1605224609375,0.8545259833335876,0.1752260625362396,0.1235220953822135,293.21502685546875,297.1499938964844,293.1499938964844,0.1979224979877472,-4163.99267578125,304.1547546386719,0.99884831905365,0.2796150147914886,0.2653002738952636,293.3781433105469,297.1499938964844,293.1499938964844,0.0031338313128799,-1186.234130859375,295.4808349609375,0.5590117573738098,0.050000000745058,0.2285345494747162,291.1762084960937,291.1499938964844,267.8763427734375,266.2340087890625,283.3319702148437,293.84930419921875,291.1761779785156,1.0,0.1889017224311828,0.8256352543830872,0.8256352543830872,1.0,1.0,-0.8536021113395691,0.3456846475601196,0.5079174637794495,0.1820602267980575,0.0,0.0,0.2429097592830658,25.98665428161621,25.0,0.4061538577079773,-6745.43212890625,73.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1513184309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150101512670517,0.2150168418884277,-6.694893727399176e-06,0.0,0.0001535689661977,0.0,0.0,13.409173965454102,0.0,0.0,0.0,0.3500593602657318,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136722661554813,-713.5719604492188,304.0751037597656,0.5590117573738098,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5590117573738098,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112597584724426,-1939.5870361328125,304.1605224609375,0.8545259833335876,0.1752260625362396,0.1235220953822135,293.21502685546875,297.1499938964844,293.1499938964844,0.1979224979877472,-4163.99267578125,304.1547546386719,0.99884831905365,0.2796150147914886,0.2653002738952636,293.3781433105469,297.1499938964844,293.1499938964844,0.0031338313128799,-1186.234130859375,295.4808349609375,0.5590117573738098,0.050000000745058,0.2285345494747162,291.1762084960937,291.1499938964844,267.8763427734375,266.2340087890625,283.3319702148437,293.84930419921875,291.1761779785156,1.0,0.1889017224311828,0.8256352543830872,0.8256352543830872,1.0,1.0,-0.8536021113395691,0.3456846475601196,0.5079174637794495,0.1820602267980575,0.0,0.0,0.2429097592830658,25.98665428161621,25.0,0.4061538577079773,-6745.43212890625,73.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1513184309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150101512670517,0.2150168418884277,-6.694893727399176e-06,0.0,0.0001535689661977,0.0,0.0,13.409173965454102,0.0,0.0,0.0,0.3500593602657318,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136595871299505,-713.2942504882812,304.0700988769531,0.5591444373130798,0.050000000745058,0.0457499213516712,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5591444373130798,0.050000000745058,0.0481768697500228,293.2619323730469,297.1499938964844,293.1499938964844,0.1102605685591697,-1925.5753173828125,304.1604309082031,0.8526813387870789,0.1739590913057327,0.1226304396986961,293.214599609375,297.1499938964844,293.1499938964844,0.1973835229873657,-4154.9345703125,304.1548767089844,0.9984695315361024,0.2788747251033783,0.26472008228302,293.3775939941406,297.1499938964844,293.1499938964844,0.003105801763013,-1175.762451171875,295.4429016113281,0.5591444373130798,0.050000000745058,0.2285303324460983,291.1762084960937,291.1499938964844,267.9040832519531,266.25701904296875,283.3520202636719,293.839599609375,291.1762390136719,1.0,0.188669204711914,0.8256774544715881,0.8256774544715881,1.0,1.0,-0.8518290519714355,0.3444827497005462,0.5073463320732117,0.1827434599399566,0.0,0.0,0.2411622554063797,25.96587181091309,25.0,0.2881324291229248,-6714.39990234375,72.7083969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.404296875,18000.0,0.0,0.0,0.1506569683551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135655879974365,0.2135722786188125,-6.691438557027141e-06,0.0,0.0001528976717963,0.0,0.0,13.307594299316406,0.0,0.0,0.0,0.3498021364212036,4.0,0.0,1.0
