time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136482864618301,-713.0433959960938,304.065673828125,0.5592532157897949,0.050000000745058,0.045749232172966,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5592532157897949,0.050000000745058,0.0481761433184146,293.2610778808594,297.1499938964844,293.1499938964844,0.1092768535017967,-1911.753662109375,304.1603088378906,0.8508347272872925,0.1727108508348465,0.1217521280050277,293.2139892578125,297.1499938964844,293.1499938964844,0.1968003958463668,-4145.11669921875,304.1550598144531,0.9980197548866272,0.2781747579574585,0.2640930116176605,293.3768920898437,297.1499938964844,293.1499938964844,0.0030781372915953,-1165.4134521484375,295.4054870605469,0.5592532157897949,0.050000000745058,0.2285268902778625,291.17633056640625,291.1499938964844,267.9322509765625,266.2803955078125,283.3721923828125,293.8290100097656,291.1763916015625,1.0,0.1884400695562362,0.8257303237915039,0.8257303237915039,1.0,1.0,-0.850016713142395,0.3432525098323822,0.5067642331123352,0.1834467202425003,0.0,0.0,0.2393939346075058,25.949291229248047,25.0,0.3750371634960174,-6683.2470703125,72.38086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,305.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.322265625,18000.0,0.0,0.0,0.1499867290258407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121207416057586,0.2121274322271347,-6.688028861390194e-06,0.0,0.0001522174570709,0.0,0.0,13.206270217895508,0.0,0.0,0.0,0.3495459854602813,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136294811964035,-712.6204223632812,304.0583801269531,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073515340685844,-1884.625,304.1600952148437,0.847204327583313,0.1702589243650436,0.1200294122099876,293.2123718261719,297.1499938964844,293.1499938964844,0.1956341862678527,-4125.48779296875,304.1553039550781,0.9971063137054444,0.2768819630146026,0.2628437876701355,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237443279474,-1145.03759765625,295.3319702148437,0.5594652891159058,0.050000000745058,0.2285201698541641,291.1767272949219,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8064270019531,291.1767578125,1.0,0.1879920065402984,0.8258359432220459,0.8258359432220459,1.0,1.0,-0.8464387059211731,0.3407904207706451,0.5056483149528503,0.1849142014980316,0.0,0.0,0.2358019649982452,25.918636322021484,25.0,0.3573549389839172,-6620.1318359375,71.7403335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.296875,18000.0,0.0,0.0,0.1486203223466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092118710279464,0.2092185616493225,-6.681253125861986e-06,0.0,0.0001508307323092,0.0,0.0,13.003008842468262,0.0,0.0,0.0,0.3490334749221802,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136294811964035,-712.6204223632812,304.0583801269531,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073515340685844,-1884.625,304.1600952148437,0.847204327583313,0.1702589243650436,0.1200294122099876,293.2123718261719,297.1499938964844,293.1499938964844,0.1956341862678527,-4125.48779296875,304.1553039550781,0.9971063137054444,0.2768819630146026,0.2628437876701355,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237443279474,-1145.03759765625,295.3319702148437,0.5594652891159058,0.050000000745058,0.2285201698541641,291.1767272949219,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8064270019531,291.1767578125,1.0,0.1879920065402984,0.8258359432220459,0.8258359432220459,1.0,1.0,-0.8464387059211731,0.3407904207706451,0.5056483149528503,0.1849142014980316,0.0,0.0,0.2358019649982452,25.918636322021484,25.0,0.3573549389839172,-6620.1318359375,71.7403335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.296875,18000.0,0.0,0.0,0.1486203223466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092118710279464,0.2092185616493225,-6.681253125861986e-06,0.0,0.0001508307323092,0.0,0.0,13.003008842468262,0.0,0.0,0.0,0.3490334749221802,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136158810928463,-712.3132934570312,304.0530700683594,0.5597018003463745,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5597018003463745,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054737195372581,-1858.06640625,304.15985107421875,0.843671977519989,0.1678523868322372,0.1183414310216903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945657134056091,-4107.5400390625,304.1553039550781,0.9963045716285706,0.2756984531879425,0.2617032527923584,293.37310791015625,297.1499938964844,293.1499938964844,0.0029707981739193,-1125.18212890625,295.25994873046875,0.5597018003463745,0.050000000745058,0.2285126894712448,291.1769104003906,291.1499938964844,268.0490417480469,266.3775329589844,283.4542236328125,293.78350830078125,291.17706298828125,1.0,0.1875598579645156,0.8259415626525879,0.8259415626525879,1.0,1.0,-0.8430315852165222,0.3383938372135162,0.5046377778053284,0.186436265707016,0.0,0.0,0.2322061210870742,25.88615798950196,25.0,0.9372267723083496,-6561.61572265625,71.12944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.083984375,18000.0,0.0,0.0,0.1472210139036178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063313871622085,0.2063380628824234,-6.674577889498323e-06,0.0,0.0001494106109021,0.0,0.0,12.802528381347656,0.0,0.0,0.0,0.348528653383255,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136158810928463,-712.3132934570312,304.0530700683594,0.5597018003463745,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5597018003463745,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054737195372581,-1858.06640625,304.15985107421875,0.843671977519989,0.1678523868322372,0.1183414310216903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945657134056091,-4107.5400390625,304.1553039550781,0.9963045716285706,0.2756984531879425,0.2617032527923584,293.37310791015625,297.1499938964844,293.1499938964844,0.0029707981739193,-1125.18212890625,295.25994873046875,0.5597018003463745,0.050000000745058,0.2285126894712448,291.1769104003906,291.1499938964844,268.0490417480469,266.3775329589844,283.4542236328125,293.78350830078125,291.17706298828125,1.0,0.1875598579645156,0.8259415626525879,0.8259415626525879,1.0,1.0,-0.8430315852165222,0.3383938372135162,0.5046377778053284,0.186436265707016,0.0,0.0,0.2322061210870742,25.88615798950196,25.0,0.9372267723083496,-6561.61572265625,71.12944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.083984375,18000.0,0.0,0.0,0.1472210139036178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063313871622085,0.2063380628824234,-6.674577889498323e-06,0.0,0.0001494106109021,0.0,0.0,12.802528381347656,0.0,0.0,0.0,0.348528653383255,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136034628376364,-711.9632568359375,304.04962158203125,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.103609599173069,-1831.5640869140625,304.15966796875,0.840187668800354,0.1654817014932632,0.1166796535253524,293.20831298828125,297.1499938964844,293.1499938964844,0.1935269981622696,-4090.0380859375,304.1552734375,0.9955674409866332,0.2745959460735321,0.2606439590454101,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184271115809,-1105.4114990234375,295.1911926269531,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1795654296875,291.1499938964844,268.1095275878906,266.4278869628906,283.49591064453125,293.7610778808594,291.1800537109375,1.0,0.1871432960033416,0.8260684609413147,0.8260684609413147,1.0,1.0,-0.8397534489631653,0.3360695242881775,0.5036839842796326,0.1879459023475647,0.0,0.0,0.2281112968921661,25.8542709350586,25.0,3.603185653686523,-6505.89013671875,70.54425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1458207368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203230619430542,0.2032372802495956,-6.66778396407608e-06,0.0,0.0001479895145166,0.0,0.0,12.58824348449707,0.0,0.0,0.0,0.3479911684989929,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136034628376364,-711.9632568359375,304.04962158203125,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.103609599173069,-1831.5640869140625,304.15966796875,0.840187668800354,0.1654817014932632,0.1166796535253524,293.20831298828125,297.1499938964844,293.1499938964844,0.1935269981622696,-4090.0380859375,304.1552734375,0.9955674409866332,0.2745959460735321,0.2606439590454101,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184271115809,-1105.4114990234375,295.1911926269531,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1795654296875,291.1499938964844,268.1095275878906,266.4278869628906,283.49591064453125,293.7610778808594,291.1800537109375,1.0,0.1871432960033416,0.8260684609413147,0.8260684609413147,1.0,1.0,-0.8397534489631653,0.3360695242881775,0.5036839842796326,0.1879459023475647,0.0,0.0,0.2281112968921661,25.8542709350586,25.0,3.603185653686523,-6505.89013671875,70.54425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1458207368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203230619430542,0.2032372802495956,-6.66778396407608e-06,0.0,0.0001479895145166,0.0,0.0,12.58824348449707,0.0,0.0,0.0,0.3479911684989929,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135976271703839,-711.8068237304688,304.0477905273437,0.5601626038551331,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5601626038551331,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017941460013389,-1805.6807861328125,304.15948486328125,0.8367227911949158,0.1631417870521545,0.1150400340557098,293.20611572265625,297.1499938964844,293.1499938964844,0.1925808638334274,-4074.146728515625,304.15509033203125,0.9948685169219972,0.2735621929168701,0.2596519589424133,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672674670815,-1086.153564453125,295.1229553222656,0.5601626038551331,0.050000000745058,0.228498175740242,291.1809387207031,291.1499938964844,268.171142578125,266.47918701171875,283.5372314453125,293.7395324707031,291.18035888671875,1.0,0.1867415457963943,0.8261953592300415,0.8261953592300415,1.0,1.0,-0.8365834355354309,0.3338347673416137,0.5027486681938171,0.1893694400787353,0.0,0.0,0.2238222807645797,25.82382774353028,25.0,-1.451623558998108,-6432.7490234375,69.98218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1444119662046432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998366415500641,0.1998433023691177,-6.6602979131857865e-06,0.0,0.0001465597888454,0.0,0.0,12.354532241821287,0.0,0.0,0.0,0.3474090099334717,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135976271703839,-711.8068237304688,304.0477905273437,0.5601626038551331,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5601626038551331,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017941460013389,-1805.6807861328125,304.15948486328125,0.8367227911949158,0.1631417870521545,0.1150400340557098,293.20611572265625,297.1499938964844,293.1499938964844,0.1925808638334274,-4074.146728515625,304.15509033203125,0.9948685169219972,0.2735621929168701,0.2596519589424133,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672674670815,-1086.153564453125,295.1229553222656,0.5601626038551331,0.050000000745058,0.228498175740242,291.1809387207031,291.1499938964844,268.171142578125,266.47918701171875,283.5372314453125,293.7395324707031,291.18035888671875,1.0,0.1867415457963943,0.8261953592300415,0.8261953592300415,1.0,1.0,-0.8365834355354309,0.3338347673416137,0.5027486681938171,0.1893694400787353,0.0,0.0,0.2238222807645797,25.82382774353028,25.0,-1.451623558998108,-6432.7490234375,69.98218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1444119662046432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998366415500641,0.1998433023691177,-6.6602979131857865e-06,0.0,0.0001465597888454,0.0,0.0,12.354532241821287,0.0,0.0,0.0,0.3474090099334717,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136010320857167,-711.9656372070312,304.0473937988281,0.5602660775184631,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5602660775184631,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009302735328674,-1793.3782958984375,304.1593322753906,0.8349922299385071,0.1619834005832672,0.114228256046772,293.2050170898437,297.1499938964844,293.1499938964844,0.1921917349100113,-4067.703857421875,304.1548767089844,0.9945284128189088,0.2730693221092224,0.2591791152954101,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425720520317,-1076.999755859375,295.0867614746094,0.5602660775184631,0.050000000745058,0.2284949272871017,291.17791748046875,291.1499938964844,268.20233154296875,266.5051574707031,283.5575866699219,293.729248046875,291.17681884765625,1.0,0.186546042561531,0.8262587785720825,0.8262587785720825,1.0,1.0,-0.8350362777709961,0.3327589631080627,0.5022773146629333,0.1900260150432586,0.0,0.0,0.2222583144903183,25.809202194213867,25.0,-5.723212718963623,-6397.9833984375,69.70935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,305.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.1436805129051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984302401542663,0.19843690097332,-6.656754521827679e-06,0.0,0.0001458174519939,0.0,0.0,12.257176399230955,0.0,0.0,0.0,0.3471647202968597,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136053208261728,-712.1431884765625,304.04736328125,0.5603626370429993,0.050000000745058,0.0457422286272048,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5603626370429993,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000737100839614,-1781.155517578125,304.1591796875,0.8332610130310059,0.1608331054449081,0.1134219765663147,293.2038879394531,297.1499938964844,293.1499938964844,0.1918163150548935,-4061.483154296875,304.1546630859375,0.994192361831665,0.2725912928581238,0.258720725774765,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182608075439,-1067.9827880859375,295.0506286621094,0.5603626370429993,0.050000000745058,0.2284919023513794,291.1745300292969,291.1499938964844,268.23370361328125,266.5312805175781,283.5775756835937,293.7193298339844,291.1737060546875,1.0,0.1863539665937423,0.8263280987739563,0.8263280987739563,1.0,1.0,-0.8335134387016296,0.3317156434059143,0.5017977952957153,0.1906341612339019,0.0,0.0,0.220970869064331,25.79495429992676,25.0,-6.520797252655029,-6369.76220703125,69.44178009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,305.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7421875,18000.0,0.0,0.0,0.1429386436939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973430216312408,0.1973496824502945,-6.653847776760813e-06,0.0,0.0001450645650038,0.0,0.0,12.18173599243164,0.0,0.0,0.0,0.3469714522361755,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136107234284281,-712.3177490234375,304.0482482910156,0.5605303049087524,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5605303049087524,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983467623591423,-1756.3865966796875,304.15899658203125,0.8297878503799438,0.158555120229721,0.1118257865309715,293.2016906738281,297.1499938964844,293.1499938964844,0.1910325288772583,-4048.36376953125,304.1544189453125,0.993522882461548,0.2716737389564514,0.2578425705432892,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697847690433,-1049.8197021484375,294.98211669921875,0.5605303049087524,0.050000000745058,0.2284866571426391,291.171875,291.1499938964844,268.2970275878906,266.583984375,283.61602783203125,293.70068359375,291.1718139648437,1.0,0.1859796792268753,0.8264667391777039,0.8264667391777039,1.0,1.0,-0.8305351138114929,0.3297362923622131,0.5007988810539246,0.1916710883378982,0.0,0.0,0.2182848751544952,25.76768493652344,25.0,-2.87793517112732,-6319.73388671875,68.92142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1414713859558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953419595956802,0.1953486055135727,-6.649157967331121e-06,0.0,0.0001435754675185,0.0,0.0,12.04433536529541,0.0,0.0,0.0,0.346622884273529,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136107234284281,-712.3177490234375,304.0482482910156,0.5605303049087524,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5605303049087524,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983467623591423,-1756.3865966796875,304.15899658203125,0.8297878503799438,0.158555120229721,0.1118257865309715,293.2016906738281,297.1499938964844,293.1499938964844,0.1910325288772583,-4048.36376953125,304.1544189453125,0.993522882461548,0.2716737389564514,0.2578425705432892,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697847690433,-1049.8197021484375,294.98211669921875,0.5605303049087524,0.050000000745058,0.2284866571426391,291.171875,291.1499938964844,268.2970275878906,266.583984375,283.61602783203125,293.70068359375,291.1718139648437,1.0,0.1859796792268753,0.8264667391777039,0.8264667391777039,1.0,1.0,-0.8305351138114929,0.3297362923622131,0.5007988810539246,0.1916710883378982,0.0,0.0,0.2182848751544952,25.76768493652344,25.0,-2.87793517112732,-6319.73388671875,68.92142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1414713859558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953419595956802,0.1953486055135727,-6.649157967331121e-06,0.0,0.0001435754675185,0.0,0.0,12.04433536529541,0.0,0.0,0.0,0.346622884273529,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136154675856232,-712.41455078125,304.0501403808594,0.5606561303138733,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5606561303138733,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966261327266693,-1731.6019287109375,304.15887451171875,0.8262808918952942,0.1563048660755157,0.1102495342493057,293.1995544433594,297.1499938964844,293.1499938964844,0.1902486681938171,-4035.169921875,304.1542663574219,0.9928396344184875,0.2707981765270233,0.257006973028183,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217904571443,-1031.7259521484375,294.91650390625,0.5606561303138733,0.050000000745058,0.2284827381372451,291.1719970703125,291.1499938964844,268.3608703613281,266.6371154785156,283.6519470214844,293.6837158203125,291.1719970703125,1.0,0.1856177151203155,0.8266053795814514,0.8266053795814514,1.0,1.0,-0.8276339769363403,0.3279119431972503,0.4997220635414123,0.1924242526292801,0.0,0.0,0.2153524309396743,25.74236869812012,25.0,-0.5472287535667419,-6269.65380859375,68.41901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,305.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1400562673807144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931720227003097,0.1931786686182022,-6.644520908594132e-06,0.0,0.0001421393099008,0.0,0.0,11.89651107788086,0.0,0.0,0.0,0.3462549448013305,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136154675856232,-712.41455078125,304.0501403808594,0.5606561303138733,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5606561303138733,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966261327266693,-1731.6019287109375,304.15887451171875,0.8262808918952942,0.1563048660755157,0.1102495342493057,293.1995544433594,297.1499938964844,293.1499938964844,0.1902486681938171,-4035.169921875,304.1542663574219,0.9928396344184875,0.2707981765270233,0.257006973028183,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217904571443,-1031.7259521484375,294.91650390625,0.5606561303138733,0.050000000745058,0.2284827381372451,291.1719970703125,291.1499938964844,268.3608703613281,266.6371154785156,283.6519470214844,293.6837158203125,291.1719970703125,1.0,0.1856177151203155,0.8266053795814514,0.8266053795814514,1.0,1.0,-0.8276339769363403,0.3279119431972503,0.4997220635414123,0.1924242526292801,0.0,0.0,0.2153524309396743,25.74236869812012,25.0,-0.5472287535667419,-6269.65380859375,68.41901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,305.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1400562673807144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931720227003097,0.1931786686182022,-6.644520908594132e-06,0.0,0.0001421393099008,0.0,0.0,11.89651107788086,0.0,0.0,0.0,0.3462549448013305,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136229488998651,-712.5894775390625,304.0527648925781,0.5607355833053589,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5607355833053589,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949357822537422,-1707.2066650390625,304.1587219238281,0.8227233290672302,0.154082179069519,0.1086925566196441,293.197509765625,297.1499938964844,293.1499938964844,0.1895074993371963,-4022.70068359375,304.1540832519531,0.9921284914016724,0.269955575466156,0.2562047839164734,293.35693359375,297.1499938964844,293.1499938964844,0.0026744042988866,-1013.8728637695312,294.851318359375,0.5607355833053589,0.050000000745058,0.2284802794456482,291.17156982421875,291.1499938964844,268.4250793457031,266.69049072265625,283.68505859375,293.6685485839844,291.17138671875,1.0,0.1852671355009079,0.8267488479614258,0.8267488479614258,1.0,1.0,-0.8247985243797302,0.3262479305267334,0.4985506236553192,0.1928683072328567,0.0,0.0,0.2124916315078735,25.71916007995605,25.0,-1.0373259782791138,-6218.75927734375,67.93270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1387016177177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910105943679809,0.1910172402858734,-6.639797902607825e-06,0.0,0.0001407645031576,0.0,0.0,11.749463081359863,0.0,0.0,0.0,0.3458890616893768,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136229488998651,-712.5894775390625,304.0527648925781,0.5607355833053589,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5607355833053589,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949357822537422,-1707.2066650390625,304.1587219238281,0.8227233290672302,0.154082179069519,0.1086925566196441,293.197509765625,297.1499938964844,293.1499938964844,0.1895074993371963,-4022.70068359375,304.1540832519531,0.9921284914016724,0.269955575466156,0.2562047839164734,293.35693359375,297.1499938964844,293.1499938964844,0.0026744042988866,-1013.8728637695312,294.851318359375,0.5607355833053589,0.050000000745058,0.2284802794456482,291.17156982421875,291.1499938964844,268.4250793457031,266.69049072265625,283.68505859375,293.6685485839844,291.17138671875,1.0,0.1852671355009079,0.8267488479614258,0.8267488479614258,1.0,1.0,-0.8247985243797302,0.3262479305267334,0.4985506236553192,0.1928683072328567,0.0,0.0,0.2124916315078735,25.71916007995605,25.0,-1.0373259782791138,-6218.75927734375,67.93270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1387016177177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910105943679809,0.1910172402858734,-6.639797902607825e-06,0.0,0.0001407645031576,0.0,0.0,11.749463081359863,0.0,0.0,0.0,0.3458890616893768,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136328991502523,-712.8416748046875,304.0558776855469,0.560771644115448,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.560771644115448,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932778045535087,-1683.2513427734375,304.1585998535156,0.8191090226173401,0.1518904864788055,0.1071566715836525,293.19561767578125,297.1499938964844,293.1499938964844,0.1888058930635452,-4010.905029296875,304.1539001464844,0.9913851618766784,0.2691386342048645,0.2554287314414978,293.354248046875,297.1499938964844,293.1499938964844,0.0026275787968188,-996.25,294.7861328125,0.560771644115448,0.050000000745058,0.228479191660881,291.17022705078125,291.1499938964844,268.4894104003906,266.7439880371094,283.7154235839844,293.6551818847656,291.16998291015625,1.0,0.1849269717931747,0.8268922567367554,0.8268922567367554,1.0,1.0,-0.8220220804214478,0.3247317671775818,0.4972902834415436,0.1930256187915802,0.0,0.0,0.2098861187696457,25.69795036315918,25.0,-1.7419086694717407,-6170.87939453125,67.46106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.137415811419487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446543693542,0.1890512853860855,-6.635402769461507e-06,0.0,0.0001394595892634,0.0,0.0,11.61587619781494,0.0,0.0,0.0,0.3455554842948913,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136328991502523,-712.8416748046875,304.0558776855469,0.560771644115448,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.560771644115448,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932778045535087,-1683.2513427734375,304.1585998535156,0.8191090226173401,0.1518904864788055,0.1071566715836525,293.19561767578125,297.1499938964844,293.1499938964844,0.1888058930635452,-4010.905029296875,304.1539001464844,0.9913851618766784,0.2691386342048645,0.2554287314414978,293.354248046875,297.1499938964844,293.1499938964844,0.0026275787968188,-996.25,294.7861328125,0.560771644115448,0.050000000745058,0.228479191660881,291.17022705078125,291.1499938964844,268.4894104003906,266.7439880371094,283.7154235839844,293.6551818847656,291.16998291015625,1.0,0.1849269717931747,0.8268922567367554,0.8268922567367554,1.0,1.0,-0.8220220804214478,0.3247317671775818,0.4972902834415436,0.1930256187915802,0.0,0.0,0.2098861187696457,25.69795036315918,25.0,-1.7419086694717407,-6170.87939453125,67.46106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.137415811419487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446543693542,0.1890512853860855,-6.635402769461507e-06,0.0,0.0001394595892634,0.0,0.0,11.61587619781494,0.0,0.0,0.0,0.3455554842948913,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136383650824427,-712.9805297851562,304.0575561523437,0.5607765316963196,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5607765316963196,0.050000000745058,0.0481660589575767,293.2458190917969,297.1499938964844,293.1499938964844,0.0924597308039665,-1671.423095703125,304.15850830078125,0.8172814249992371,0.1508077681064605,0.1063977852463722,293.1947326660156,297.1499938964844,293.1499938964844,0.1884644627571106,-4005.160888671875,304.15380859375,0.9910033345222472,0.2687384188175201,0.2550489902496338,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043753605335,-987.5153198242188,294.7536926269531,0.5607765316963196,0.050000000745058,0.2284790575504303,291.1694641113281,291.1499938964844,268.5215759277344,266.77069091796875,283.72979736328125,293.6490478515625,291.1692199707031,1.0,0.184760645031929,0.8269639611244202,0.8269639611244202,1.0,1.0,-0.820655345916748,0.3240191340446472,0.4966362118721008,0.1930209249258041,0.0,0.0,0.208669438958168,25.688047409057617,25.0,-1.9217422008514404,-6148.0361328125,67.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,305.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1368044167757034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881349235773086,0.1881415545940399,-6.633376415265957e-06,0.0,0.000138839095598,0.0,0.0,11.554179191589355,0.0,0.0,0.0,0.345401406288147,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136440638452768,-713.124267578125,304.0593566894531,0.5607757568359375,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5607757568359375,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916480869054794,-1659.68408203125,304.158447265625,0.8154398798942566,0.1497336030006408,0.1056447252631187,293.19384765625,297.1499938964844,293.1499938964844,0.1881274431943893,-3999.48681640625,304.1537170410156,0.9906174540519714,0.2683429718017578,0.2546738386154175,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812261737883,-978.7977294921876,294.72137451171875,0.5607757568359375,0.050000000745058,0.2284791022539138,291.168701171875,291.1499938964844,268.5537109375,266.79736328125,283.74383544921875,293.6431884765625,291.1684875488281,1.0,0.1845965236425399,0.8270364999771118,0.8270364999771118,1.0,1.0,-0.8193013668060303,0.3233262300491333,0.4959751069545746,0.192984476685524,0.0,0.0,0.2075012922286987,25.67854881286621,25.0,-1.9828037023544312,-6125.78515625,67.00313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,305.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1362143605947494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872661709785461,0.1872728019952774,-6.631448286498198e-06,0.0,0.0001382402551826,0.0,0.0,11.495335578918455,0.0,0.0,0.0,0.3452546000480652,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136560322716832,-713.419921875,304.0632019042969,0.560764491558075,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.560764491558075,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900449454784393,-1636.491455078125,304.1582946777344,0.8117169141769409,0.1476174443960189,0.1041583195328712,293.19219970703125,297.1499938964844,293.1499938964844,0.1874640733003616,-3988.305419921875,304.1535949707031,0.9898414611816406,0.2675666809082031,0.2539370059967041,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352453812956,-961.4680786132812,294.6571960449219,0.560764491558075,0.050000000745058,0.2284794896841049,291.1673583984375,291.1499938964844,268.6177673339844,266.8504638671875,283.7711486816406,293.6317443847656,291.16717529296875,1.0,0.1842744648456573,0.8271815776824951,0.8271815776824951,1.0,1.0,-0.8166337609291077,0.3219836950302124,0.4946500360965729,0.1928582340478897,0.0,0.0,0.2052800506353378,25.660400390625,25.0,-1.8104338645935056,-6082.7939453125,66.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1350992172956466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856311708688736,0.1856378018856048,-6.627850325457985e-06,0.0,0.0001371085381833,0.0,0.0,11.384812355041504,0.0,0.0,0.0,0.3449790775775909,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136560322716832,-713.419921875,304.0632019042969,0.560764491558075,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.560764491558075,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900449454784393,-1636.491455078125,304.1582946777344,0.8117169141769409,0.1476174443960189,0.1041583195328712,293.19219970703125,297.1499938964844,293.1499938964844,0.1874640733003616,-3988.305419921875,304.1535949707031,0.9898414611816406,0.2675666809082031,0.2539370059967041,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352453812956,-961.4680786132812,294.6571960449219,0.560764491558075,0.050000000745058,0.2284794896841049,291.1673583984375,291.1499938964844,268.6177673339844,266.8504638671875,283.7711486816406,293.6317443847656,291.16717529296875,1.0,0.1842744648456573,0.8271815776824951,0.8271815776824951,1.0,1.0,-0.8166337609291077,0.3219836950302124,0.4946500360965729,0.1928582340478897,0.0,0.0,0.2052800506353378,25.660400390625,25.0,-1.8104338645935056,-6082.7939453125,66.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1350992172956466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856311708688736,0.1856378018856048,-6.627850325457985e-06,0.0,0.0001371085381833,0.0,0.0,11.384812355041504,0.0,0.0,0.0,0.3449790775775909,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136696184054017,-713.7465209960938,304.06768798828125,0.5607627034187317,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5607627034187317,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.0885134190320968,-1614.3465576171875,304.1580810546875,0.8080570101737976,0.1456276178359985,0.1027405560016632,293.19061279296875,297.1499938964844,293.1499938964844,0.1868228912353515,-3977.487060546875,304.1534729003906,0.989094614982605,0.2668214440345764,0.2532258629798889,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896748363971,-944.278564453125,294.5936889648437,0.5607627034187317,0.050000000745058,0.2284795939922332,291.1661682128906,291.1499938964844,268.681396484375,266.90313720703125,283.7961730957031,293.6185302734375,291.1659545898437,1.0,0.1839620023965835,0.8273266553878784,0.8273266553878784,1.0,1.0,-0.8140788674354553,0.3207178711891174,0.4933609962463379,0.1926902085542678,0.0,0.0,0.2032065242528915,25.64063835144043,25.0,-1.7993918657302856,-6042.10205078125,66.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1340785920619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841160207986831,0.1841226518154144,-6.624552042922005e-06,0.0,0.0001360727183055,0.0,0.0,11.282642364501951,0.0,0.0,0.0,0.3447248935699463,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136696184054017,-713.7465209960938,304.06768798828125,0.5607627034187317,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5607627034187317,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.0885134190320968,-1614.3465576171875,304.1580810546875,0.8080570101737976,0.1456276178359985,0.1027405560016632,293.19061279296875,297.1499938964844,293.1499938964844,0.1868228912353515,-3977.487060546875,304.1534729003906,0.989094614982605,0.2668214440345764,0.2532258629798889,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896748363971,-944.278564453125,294.5936889648437,0.5607627034187317,0.050000000745058,0.2284795939922332,291.1661682128906,291.1499938964844,268.681396484375,266.90313720703125,283.7961730957031,293.6185302734375,291.1659545898437,1.0,0.1839620023965835,0.8273266553878784,0.8273266553878784,1.0,1.0,-0.8140788674354553,0.3207178711891174,0.4933609962463379,0.1926902085542678,0.0,0.0,0.2032065242528915,25.64063835144043,25.0,-1.7993918657302856,-6042.10205078125,66.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1340785920619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841160207986831,0.1841226518154144,-6.624552042922005e-06,0.0,0.0001360727183055,0.0,0.0,11.282642364501951,0.0,0.0,0.0,0.3447248935699463,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136859891936182,-714.140625,304.0730895996094,0.5607897043228149,0.050000000745058,0.0457396060228347,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5607897043228149,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870992839336395,-1593.9287109375,304.1577453613281,0.8045845031738281,0.1437855660915374,0.1014313101768493,293.18902587890625,297.1499938964844,293.1499938964844,0.1862203776836395,-3967.327392578125,304.1533203125,0.988412618637085,0.2661156356334686,0.2525508999824524,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447191972285,-927.3236083984376,294.5306701660156,0.5607897043228149,0.050000000745058,0.22847880423069,291.1646728515625,291.1499938964844,268.744384765625,266.9552001953125,283.81866455078125,293.6029357910156,291.1643981933594,1.0,0.1836611777544021,0.8274759650230408,0.8274759650230408,1.0,1.0,-0.8116961121559143,0.3195483088493347,0.4921477735042572,0.1925097852945327,0.0,0.0,0.2013529539108276,25.61697006225586,25.0,-2.1061606407165527,-6004.5595703125,65.7248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1331526935100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827529519796371,0.1827595680952072,-6.621555257879663e-06,0.0,0.0001351330574834,0.0,0.0,11.190836906433104,0.0,0.0,0.0,0.3444964587688446,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136859891936182,-714.140625,304.0730895996094,0.5607897043228149,0.050000000745058,0.0457396060228347,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5607897043228149,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870992839336395,-1593.9287109375,304.1577453613281,0.8045845031738281,0.1437855660915374,0.1014313101768493,293.18902587890625,297.1499938964844,293.1499938964844,0.1862203776836395,-3967.327392578125,304.1533203125,0.988412618637085,0.2661156356334686,0.2525508999824524,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447191972285,-927.3236083984376,294.5306701660156,0.5607897043228149,0.050000000745058,0.22847880423069,291.1646728515625,291.1499938964844,268.744384765625,266.9552001953125,283.81866455078125,293.6029357910156,291.1643981933594,1.0,0.1836611777544021,0.8274759650230408,0.8274759650230408,1.0,1.0,-0.8116961121559143,0.3195483088493347,0.4921477735042572,0.1925097852945327,0.0,0.0,0.2013529539108276,25.61697006225586,25.0,-2.1061606407165527,-6004.5595703125,65.7248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1331526935100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827529519796371,0.1827595680952072,-6.621555257879663e-06,0.0,0.0001351330574834,0.0,0.0,11.190836906433104,0.0,0.0,0.0,0.3444964587688446,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137046342715621,-714.5806274414062,304.0794677734375,0.5608295202255249,0.050000000745058,0.0457393638789653,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608295202255249,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857683718204498,-1574.7344970703125,304.1573791503906,0.8012784123420715,0.1420507729053497,0.1002009510993957,293.1874694824219,297.1499938964844,293.1499938964844,0.1856489181518554,-3957.686279296875,304.1531677246094,0.987776219844818,0.2654455006122589,0.2519106268882751,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003365542739,-910.5741577148438,294.46844482421875,0.5608295202255249,0.050000000745058,0.2284775972366333,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8398742675781,293.5868835449219,291.1629943847656,1.0,0.1833727657794952,0.8276252150535583,0.8276252150535583,1.0,1.0,-0.8094489574432373,0.3184524774551391,0.4909965097904205,0.1923243403434753,0.0,0.0,0.1997012794017791,25.59199523925781,25.0,-1.9227967262268064,-5970.095703125,65.34123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.1323243826627731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815537214279174,0.1815603524446487,-6.618919996981276e-06,0.0,0.0001342924224445,0.0,0.0,11.110193252563477,0.0,0.0,0.0,0.3442956209182739,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137046342715621,-714.5806274414062,304.0794677734375,0.5608295202255249,0.050000000745058,0.0457393638789653,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608295202255249,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857683718204498,-1574.7344970703125,304.1573791503906,0.8012784123420715,0.1420507729053497,0.1002009510993957,293.1874694824219,297.1499938964844,293.1499938964844,0.1856489181518554,-3957.686279296875,304.1531677246094,0.987776219844818,0.2654455006122589,0.2519106268882751,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003365542739,-910.5741577148438,294.46844482421875,0.5608295202255249,0.050000000745058,0.2284775972366333,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8398742675781,293.5868835449219,291.1629943847656,1.0,0.1833727657794952,0.8276252150535583,0.8276252150535583,1.0,1.0,-0.8094489574432373,0.3184524774551391,0.4909965097904205,0.1923243403434753,0.0,0.0,0.1997012794017791,25.59199523925781,25.0,-1.9227967262268064,-5970.095703125,65.34123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.1323243826627731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815537214279174,0.1815603524446487,-6.618919996981276e-06,0.0,0.0001342924224445,0.0,0.0,11.110193252563477,0.0,0.0,0.0,0.3442956209182739,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137146115303039,-714.8103637695312,304.0829772949219,0.5608537197113037,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5608537197113037,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.0851331651210784,-1565.5819091796875,304.1571960449219,0.7996994256973267,0.141227588057518,0.0996153131127357,293.1866760253906,297.1499938964844,293.1499938964844,0.1853720098733902,-3953.0087890625,304.1531066894531,0.9874737858772278,0.2651228606700897,0.251602441072464,293.34136962890625,297.1499938964844,293.1499938964844,0.002378333825618,-902.262939453125,294.4377136230469,0.5608537197113037,0.050000000745058,0.2284768670797348,291.16259765625,291.1499938964844,268.83721923828125,267.03173828125,283.8501281738281,293.5787658691406,291.16241455078125,1.0,0.1832333505153656,0.8276998400688171,0.8276998400688171,1.0,1.0,-0.8083750009536743,0.3179295659065246,0.4904454350471496,0.1922344416379928,0.0,0.0,0.1989241242408752,25.579177856445312,25.0,-1.715509295463562,-5953.73193359375,65.15721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1319465935230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809968203306198,0.1810034364461898,-6.617714461754076e-06,0.0,0.000133909023134,0.0,0.0,11.0728120803833,0.0,0.0,0.0,0.3442026674747467,4.0,0.0,1.0
