time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137250060215592,-715.0468139648438,304.086669921875,0.560881495475769,0.050000000745058,0.0457390509545803,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.560881495475769,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845189988613128,-1556.739013671875,304.1570129394531,0.7981737852096558,0.1404354274272918,0.0990500375628471,293.1859436035156,297.1499938964844,293.1499938964844,0.1851003468036651,-3948.41748046875,304.15301513671875,0.9871817827224731,0.2648074626922607,0.2513011395931244,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564638104289,-893.997802734375,294.4072570800781,0.560881495475769,0.050000000745058,0.2284760177135467,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.8601379394531,293.5705871582031,291.16192626953125,1.0,0.1830969601869583,0.8277754187583923,0.8277754187583923,1.0,1.0,-0.8073335289955139,0.317421942949295,0.4899115562438965,0.192149206995964,0.0,0.0,0.198170468211174,25.56607818603516,25.0,-1.5130151510238647,-5937.8251953125,64.97819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1315900832414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804592758417129,0.180465891957283,-6.616559858230176e-06,0.0,0.0001335472043137,0.0,0.0,11.036768913269045,0.0,0.0,0.0,0.3441131711006164,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.01374720223248,-715.5446166992188,304.0947570800781,0.5609526634216309,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609526634216309,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083371102809906,-1540.23388671875,304.1565856933594,0.7953354120254517,0.1389663517475128,0.0979961454868316,293.1844482421875,297.1499938964844,293.1499938964844,0.1845750361680984,-3939.531982421875,304.15289306640625,0.9866368174552916,0.2641997039318084,0.2507204115390777,293.3379821777344,297.1499938964844,293.1499938964844,0.002313137287274,-877.6146240234375,294.34698486328125,0.5609526634216309,0.050000000745058,0.2284738421440124,291.1612243652344,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.5538635253906,291.1611022949219,1.0,0.1828345209360122,0.827926516532898,0.827926516532898,1.0,1.0,-0.8053679466247559,0.3164578080177307,0.4889101386070251,0.1920051425695419,0.0,0.0,0.1967351138591766,25.53857040405273,25.0,-1.20759916305542,-5907.48876953125,64.6374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565673828125,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1309421062469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794403642416,0.1794469803571701,-6.614387530134991e-06,0.0,0.0001328896032646,0.0,0.0,10.968538284301758,0.0,0.0,0.0,0.3439439833164215,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.01374720223248,-715.5446166992188,304.0947570800781,0.5609526634216309,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609526634216309,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083371102809906,-1540.23388671875,304.1565856933594,0.7953354120254517,0.1389663517475128,0.0979961454868316,293.1844482421875,297.1499938964844,293.1499938964844,0.1845750361680984,-3939.531982421875,304.15289306640625,0.9866368174552916,0.2641997039318084,0.2507204115390777,293.3379821777344,297.1499938964844,293.1499938964844,0.002313137287274,-877.6146240234375,294.34698486328125,0.5609526634216309,0.050000000745058,0.2284738421440124,291.1612243652344,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.5538635253906,291.1611022949219,1.0,0.1828345209360122,0.827926516532898,0.827926516532898,1.0,1.0,-0.8053679466247559,0.3164578080177307,0.4889101386070251,0.1920051425695419,0.0,0.0,0.1967351138591766,25.53857040405273,25.0,-1.20759916305542,-5907.48876953125,64.6374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565673828125,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1309421062469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794403642416,0.1794469803571701,-6.614387530134991e-06,0.0,0.0001328896032646,0.0,0.0,10.968538284301758,0.0,0.0,0.0,0.3439439833164215,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137713160365819,-716.0787963867188,304.1036376953125,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823452398180961,-1525.515380859375,304.1560974121094,0.792829155921936,0.1376698613166809,0.0970572680234909,293.1829833984375,297.1499938964844,293.1499938964844,0.1840735077857971,-3931.04296875,304.1527709960937,0.9861491918563844,0.2636207938194275,0.2501669228076935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703411523252,-861.4236450195312,294.2875366210937,0.5610499382019043,0.050000000745058,0.2284708470106125,291.16046142578125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365295410156,291.1603698730469,1.0,0.1825862824916839,0.8280776143074036,0.8280776143074036,1.0,1.0,-0.8035717606544495,0.3155618011951446,0.4880099296569824,0.1919123828411102,0.0,0.0,0.1953893452882766,25.508848190307617,25.0,-1.0445575714111328,-5879.1494140625,64.32091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.1303703337907791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784896999597549,0.1784963011741638,-6.6123702708864585e-06,0.0,0.000132309316541,0.0,0.0,10.904966354370115,0.0,0.0,0.0,0.3437864780426025,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137713160365819,-716.0787963867188,304.1036376953125,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823452398180961,-1525.515380859375,304.1560974121094,0.792829155921936,0.1376698613166809,0.0970572680234909,293.1829833984375,297.1499938964844,293.1499938964844,0.1840735077857971,-3931.04296875,304.1527709960937,0.9861491918563844,0.2636207938194275,0.2501669228076935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703411523252,-861.4236450195312,294.2875366210937,0.5610499382019043,0.050000000745058,0.2284708470106125,291.16046142578125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365295410156,291.1603698730469,1.0,0.1825862824916839,0.8280776143074036,0.8280776143074036,1.0,1.0,-0.8035717606544495,0.3155618011951446,0.4880099296569824,0.1919123828411102,0.0,0.0,0.1953893452882766,25.508848190307617,25.0,-1.0445575714111328,-5879.1494140625,64.32091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.1303703337907791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784896999597549,0.1784963011741638,-6.6123702708864585e-06,0.0,0.000132309316541,0.0,0.0,10.904966354370115,0.0,0.0,0.0,0.3437864780426025,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974917888641,-716.654052734375,304.11334228515625,0.5611802935600281,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5611802935600281,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667716622352,-1512.944580078125,304.155517578125,0.7907336354255676,0.1365775763988495,0.0962558835744857,293.1815795898437,297.1499938964844,293.1499938964844,0.1835969239473343,-3922.972412109375,304.15264892578125,0.9857285022735596,0.2630707323551178,0.2496405392885208,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281035780906,-845.4389038085938,294.2288818359375,0.5611802935600281,0.050000000745058,0.2284668236970901,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184631347656,291.1596374511719,1.0,0.1823539733886718,0.8282316327095032,0.8282316327095032,1.0,1.0,-0.8019713759422302,0.3147397935390472,0.487231582403183,0.1918908953666687,0.0,0.0,0.1941378563642501,25.47632026672364,25.0,-1.0049723386764526,-5852.98828125,64.03150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.129867285490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776080429553985,0.1776146441698074,-6.610502168769017e-06,0.0,0.0001317987771471,0.0,0.0,10.846077919006348,0.0,0.0,0.0,0.3436406552791595,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974917888641,-716.654052734375,304.11334228515625,0.5611802935600281,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5611802935600281,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667716622352,-1512.944580078125,304.155517578125,0.7907336354255676,0.1365775763988495,0.0962558835744857,293.1815795898437,297.1499938964844,293.1499938964844,0.1835969239473343,-3922.972412109375,304.15264892578125,0.9857285022735596,0.2630707323551178,0.2496405392885208,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281035780906,-845.4389038085938,294.2288818359375,0.5611802935600281,0.050000000745058,0.2284668236970901,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184631347656,291.1596374511719,1.0,0.1823539733886718,0.8282316327095032,0.8282316327095032,1.0,1.0,-0.8019713759422302,0.3147397935390472,0.487231582403183,0.1918908953666687,0.0,0.0,0.1941378563642501,25.47632026672364,25.0,-1.0049723386764526,-5852.98828125,64.03150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.129867285490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776080429553985,0.1776146441698074,-6.610502168769017e-06,0.0,0.0001317987771471,0.0,0.0,10.846077919006348,0.0,0.0,0.0,0.3436406552791595,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138258123770356,-717.2730712890625,304.1238708496094,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.080757737159729,-1502.8309326171875,304.1548767089844,0.7891162037849426,0.13571697473526,0.0956113114953041,293.1802062988281,297.1499938964844,293.1499938964844,0.1831457018852234,-3915.329345703125,304.1524963378906,0.9853817820549012,0.2625491619110107,0.2491408735513687,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864273585379,-829.6637573242188,294.17095947265625,0.5613489747047424,0.050000000745058,0.2284616082906723,291.15899658203125,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.49957275390625,291.15887451171875,1.0,0.1821391731500625,0.8283856511116028,0.8283856511116028,1.0,1.0,-0.8005892634391785,0.3139967322349548,0.4865925312042236,0.1919565349817276,0.0,0.0,0.1929884403944015,25.440587997436523,25.0,-1.0429664850234983,-5829.16796875,63.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1294242292642593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767991036176681,0.1768057197332382,-6.608785952266771e-06,0.0,0.0001313491375185,0.0,0.0,10.792095184326172,0.0,0.0,0.0,0.3435069918632507,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138258123770356,-717.2730712890625,304.1238708496094,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.080757737159729,-1502.8309326171875,304.1548767089844,0.7891162037849426,0.13571697473526,0.0956113114953041,293.1802062988281,297.1499938964844,293.1499938964844,0.1831457018852234,-3915.329345703125,304.1524963378906,0.9853817820549012,0.2625491619110107,0.2491408735513687,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864273585379,-829.6637573242188,294.17095947265625,0.5613489747047424,0.050000000745058,0.2284616082906723,291.15899658203125,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.49957275390625,291.15887451171875,1.0,0.1821391731500625,0.8283856511116028,0.8283856511116028,1.0,1.0,-0.8005892634391785,0.3139967322349548,0.4865925312042236,0.1919565349817276,0.0,0.0,0.1929884403944015,25.440587997436523,25.0,-1.0429664850234983,-5829.16796875,63.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1294242292642593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767991036176681,0.1768057197332382,-6.608785952266771e-06,0.0,0.0001313491375185,0.0,0.0,10.792095184326172,0.0,0.0,0.0,0.3435069918632507,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138407964259386,-717.5994262695312,304.1294250488281,0.5614491105079651,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5614491105079651,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804739892482757,-1498.796875,304.1545104980469,0.7885082364082336,0.1353823393583297,0.095354214310646,293.1795349121094,297.1499938964844,293.1499938964844,0.1829297095537185,-3911.67041015625,304.1524353027344,0.9852381348609924,0.2622990012168884,0.2489009946584701,293.3301086425781,297.1499938964844,293.1499938964844,0.002165806479752,-821.8577880859375,294.14227294921875,0.5614491105079651,0.050000000745058,0.2284585088491439,291.1585998535156,291.1499938964844,269.1246032714844,267.2667236328125,283.9389953613281,293.4898681640625,291.1584777832031,1.0,0.1820389479398727,0.8284626603126526,0.8284626603126526,1.0,1.0,-0.7999875545501709,0.3136571645736694,0.4863303899765014,0.1920258402824401,0.0,0.0,0.1924552768468856,25.42141532897949,25.0,-1.0802761316299438,-5818.18896484375,63.65412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1292229443788528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764237433671951,0.176430344581604,-6.607986961171264e-06,0.0,0.0001311448577325,0.0,0.0,10.767060279846191,0.0,0.0,0.0,0.3434450030326843,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138563476502895,-717.9374389648438,304.1352233886719,0.5615601539611816,0.050000000745058,0.0457348562777042,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5615601539611816,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802406519651413,-1495.489501953125,304.15411376953125,0.7880434393882751,0.1351152658462524,0.0951433926820755,293.1788635253906,297.1499938964844,293.1499938964844,0.1827200949192047,-3908.119384765625,304.1523742675781,0.9851147532463074,0.262055903673172,0.2486677020788192,293.3289794921875,297.1499938964844,293.1499938964844,0.002145332749933,-814.107177734375,294.1138000488281,0.5615601539611816,0.050000000745058,0.2284550815820694,291.158203125,291.1499938964844,269.1508483886719,267.2879638671875,283.9465026855469,293.47998046875,291.1580505371094,1.0,0.1819438487291336,0.828540027141571,0.828540027141571,1.0,1.0,-0.7994487285614014,0.3133402168750763,0.4861084818840027,0.1921205371618271,0.0,0.0,0.1919518858194351,25.40136909484864,25.0,-1.1240580081939695,-5807.85546875,63.54487609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1290341168642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760689914226532,0.1760756075382232,-6.607230261579389e-06,0.0,0.0001309532235609,0.0,0.0,10.743406295776367,0.0,0.0,0.0,0.3433864116668701,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890584930777,-718.646240234375,304.1473999023437,0.5618135929107666,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799251273274421,-1491.04931640625,304.1532592773437,0.7875427603721619,0.1347832083702087,0.0948601886630058,293.1775817871094,297.1499938964844,293.1499938964844,0.1823190301656723,-3901.324951171875,304.1522521972656,0.9849266409873962,0.2615894675254822,0.2482197135686874,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048060152679,-798.7648315429688,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598693847656,291.1571655273437,1.0,0.1817690283060073,0.8286948800086975,0.8286948800086975,1.0,1.0,-0.7985578775405884,0.3127742409706116,0.4857836365699768,0.1923835426568985,0.0,0.0,0.1910349279642105,25.358789443969727,25.0,-1.2242543697357178,-5789.080078125,63.3516960144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1286897957324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175421342253685,0.1754279434680938,-6.60584055367508e-06,0.0,0.0001306037884205,0.0,0.0,10.700236320495604,0.0,0.0,0.0,0.3432794511318207,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890584930777,-718.646240234375,304.1473999023437,0.5618135929107666,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799251273274421,-1491.04931640625,304.1532592773437,0.7875427603721619,0.1347832083702087,0.0948601886630058,293.1775817871094,297.1499938964844,293.1499938964844,0.1823190301656723,-3901.324951171875,304.1522521972656,0.9849266409873962,0.2615894675254822,0.2482197135686874,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048060152679,-798.7648315429688,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598693847656,291.1571655273437,1.0,0.1817690283060073,0.8286948800086975,0.8286948800086975,1.0,1.0,-0.7985578775405884,0.3127742409706116,0.4857836365699768,0.1923835426568985,0.0,0.0,0.1910349279642105,25.358789443969727,25.0,-1.2242543697357178,-5789.080078125,63.3516960144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1286897957324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175421342253685,0.1754279434680938,-6.60584055367508e-06,0.0,0.0001306037884205,0.0,0.0,10.700236320495604,0.0,0.0,0.0,0.3432794511318207,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141280079260468,-725.6183471679688,304.14947509765625,0.5645421147346497,0.0507117286324501,0.0461751669645309,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5622946619987488,0.050000000745058,0.0481562353670597,293.19952392578125,297.1499938964844,293.1499938964844,0.0798209235072135,-1489.6463623046875,304.15234375,0.7878589034080505,0.1347225606441497,0.0947684422135353,293.1763000488281,297.1499938964844,293.1499938964844,0.1819443553686142,-3894.9833984375,304.1521301269531,0.9850447773933412,0.2611483037471771,0.2477946579456329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647542551159,-783.6087036132812,294.00146484375,0.5622946619987488,0.050000000745058,0.2284324467182159,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743347167969,293.4405517578125,291.1559143066406,1.0,0.1816263943910598,0.8288496732711792,0.8288496732711792,1.0,1.0,-0.7984461784362793,0.3125272989273071,0.4859188795089721,0.1928672790527343,0.0,0.0,0.1902788579463958,25.28827667236328,25.0,-2.005999088287353,-5774.37158203125,63.23894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1283894330263137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748705506324768,0.1748771667480468,-6.604631835216424e-06,0.0,0.0001302989549003,0.0,0.0,10.663506507873535,0.0,0.0,0.0,0.3431883752346039,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141280079260468,-725.6183471679688,304.14947509765625,0.5645421147346497,0.0507117286324501,0.0461751669645309,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5622946619987488,0.050000000745058,0.0481562353670597,293.19952392578125,297.1499938964844,293.1499938964844,0.0798209235072135,-1489.6463623046875,304.15234375,0.7878589034080505,0.1347225606441497,0.0947684422135353,293.1763000488281,297.1499938964844,293.1499938964844,0.1819443553686142,-3894.9833984375,304.1521301269531,0.9850447773933412,0.2611483037471771,0.2477946579456329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647542551159,-783.6087036132812,294.00146484375,0.5622946619987488,0.050000000745058,0.2284324467182159,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743347167969,293.4405517578125,291.1559143066406,1.0,0.1816263943910598,0.8288496732711792,0.8288496732711792,1.0,1.0,-0.7984461784362793,0.3125272989273071,0.4859188795089721,0.1928672790527343,0.0,0.0,0.1902788579463958,25.28827667236328,25.0,-2.005999088287353,-5774.37158203125,63.23894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1283894330263137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748705506324768,0.1748771667480468,-6.604631835216424e-06,0.0,0.0001302989549003,0.0,0.0,10.663506507873535,0.0,0.0,0.0,0.3431883752346039,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145117603242397,-736.5906372070312,304.1490173339844,0.5685800909996033,0.0514497235417366,0.0468643419444561,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628712773323059,0.050000000745058,0.0481525063514709,293.1922912597656,297.1499938964844,293.1499938964844,0.0799257606267929,-1491.25146484375,304.1513977050781,0.7888154983520508,0.1349325627088546,0.0948610752820968,293.1750793457031,297.1499938964844,293.1499938964844,0.1816063076257705,-3889.28515625,304.1519775390625,0.985304594039917,0.2607311606407165,0.2473919242620468,293.322265625,297.1499938964844,293.1499938964844,0.0020253572147339,-768.726318359375,293.9454650878906,0.5628712773323059,0.050000000745058,0.2284147441387176,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.423828125,291.1537170410156,1.0,0.1815253943204879,0.8290005326271057,0.8290005326271057,1.0,1.0,-0.7988755106925964,0.3124945163726806,0.4863809943199157,0.1935215443372726,0.0,0.0,0.189891442656517,25.20938491821289,25.0,-2.664538860321045,-5764.6142578125,63.19675064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1281416416168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174540102481842,0.1745467185974121,-6.603761448786827e-06,0.0,0.0001300474687013,0.0,0.0,10.64125156402588,0.0,0.0,0.0,0.3431320786476135,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145117603242397,-736.5906372070312,304.1490173339844,0.5685800909996033,0.0514497235417366,0.0468643419444561,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628712773323059,0.050000000745058,0.0481525063514709,293.1922912597656,297.1499938964844,293.1499938964844,0.0799257606267929,-1491.25146484375,304.1513977050781,0.7888154983520508,0.1349325627088546,0.0948610752820968,293.1750793457031,297.1499938964844,293.1499938964844,0.1816063076257705,-3889.28515625,304.1519775390625,0.985304594039917,0.2607311606407165,0.2473919242620468,293.322265625,297.1499938964844,293.1499938964844,0.0020253572147339,-768.726318359375,293.9454650878906,0.5628712773323059,0.050000000745058,0.2284147441387176,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.423828125,291.1537170410156,1.0,0.1815253943204879,0.8290005326271057,0.8290005326271057,1.0,1.0,-0.7988755106925964,0.3124945163726806,0.4863809943199157,0.1935215443372726,0.0,0.0,0.189891442656517,25.20938491821289,25.0,-2.664538860321045,-5764.6142578125,63.19675064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1281416416168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174540102481842,0.1745467185974121,-6.603761448786827e-06,0.0,0.0001300474687013,0.0,0.0,10.64125156402588,0.0,0.0,0.0,0.3431320786476135,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148703306913375,-746.6332397460938,304.1487731933594,0.5722790360450745,0.0521562583744525,0.0474985837936401,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634288787841797,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.080257773399353,-1496.1103515625,304.150390625,0.7903565764427185,0.1354533284902572,0.095166377723217,293.17388916015625,297.1499938964844,293.1499938964844,0.1812766194343567,-3883.705810546875,304.1518859863281,0.9855625629425048,0.2603352069854736,0.2470099329948425,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862928893417,-753.9462890625,293.890625,0.5634288787841797,0.050000000745058,0.2283977270126342,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0022888183594,293.4073791503906,291.1523132324219,1.0,0.1814593374729156,0.829151451587677,0.829151451587677,1.0,1.0,-0.7995198965072632,0.3125479817390442,0.4869719445705414,0.194241389632225,0.0,0.0,0.1896729618310928,25.136777877807617,25.0,-2.029897451400757,-5758.052734375,63.19563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1279548406600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743719279766082,0.1743785291910171,-6.603299425478326e-06,0.0,0.0001298579009016,0.0,0.0,10.629898071289062,0.0,0.0,0.0,0.3431026339530945,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148703306913375,-746.6332397460938,304.1487731933594,0.5722790360450745,0.0521562583744525,0.0474985837936401,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634288787841797,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.080257773399353,-1496.1103515625,304.150390625,0.7903565764427185,0.1354533284902572,0.095166377723217,293.17388916015625,297.1499938964844,293.1499938964844,0.1812766194343567,-3883.705810546875,304.1518859863281,0.9855625629425048,0.2603352069854736,0.2470099329948425,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862928893417,-753.9462890625,293.890625,0.5634288787841797,0.050000000745058,0.2283977270126342,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0022888183594,293.4073791503906,291.1523132324219,1.0,0.1814593374729156,0.829151451587677,0.829151451587677,1.0,1.0,-0.7995198965072632,0.3125479817390442,0.4869719445705414,0.194241389632225,0.0,0.0,0.1896729618310928,25.136777877807617,25.0,-2.029897451400757,-5758.052734375,63.19563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1279548406600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743719279766082,0.1743785291910171,-6.603299425478326e-06,0.0,0.0001298579009016,0.0,0.0,10.629898071289062,0.0,0.0,0.0,0.3431026339530945,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150515185669064,-751.6297607421875,304.1486511230469,0.5741065144538879,0.0525102838873863,0.0478145293891429,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637085437774658,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805124714970588,-1499.812744140625,304.1498718261719,0.7913625836372375,0.1358273774385452,0.0954012423753738,293.17333984375,297.1499938964844,293.1499938964844,0.1811164170503616,-3880.990478515625,304.1518249511719,0.9857006072998048,0.2601452767848968,0.246826559305191,293.3190002441406,297.1499938964844,293.1499938964844,0.001967039424926,-746.6565551757812,293.8636169433594,0.5637085437774658,0.050000000745058,0.2283892184495926,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0088806152344,293.3992919921875,291.1517333984375,1.0,0.1814397722482681,0.8292268514633179,0.8292268514633179,1.0,1.0,-0.7999485731124878,0.3126237392425537,0.4873248338699341,0.1946185231208801,0.0,0.0,0.1896081119775772,25.10154914855957,25.0,-1.8367410898208616,-5755.541015625,63.21265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,305.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.127886414527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743165254592895,0.1743231266736984,-6.603151177841937e-06,0.0,0.0001297884591622,0.0,0.0,10.626165390014648,0.0,0.0,0.0,0.3430930972099304,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152352964505553,-756.6478881835938,304.1485595703125,0.5759275555610657,0.0528661198914051,0.0481318160891532,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639873743057251,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808172076940536,-1504.235107421875,304.1493530273437,0.7924973368644714,0.1362642049789428,0.0956818610429763,293.1727600097656,297.1499938964844,293.1499938964844,0.1809606850147247,-3878.350830078125,304.1517639160156,0.9858425259590148,0.2599604725837707,0.2466479539871215,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478347385302,-739.3849487304688,293.8367614746094,0.5639873743057251,0.050000000745058,0.2283807694911956,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0152587890625,293.3913879394531,291.1511535644531,1.0,0.1814282983541488,0.8292959928512573,0.8292959928512573,1.0,1.0,-0.8004395365715027,0.312730610370636,0.4877088963985443,0.1949988901615142,0.0,0.0,0.1895809471607208,25.067058563232425,25.0,-1.726231813430786,-5753.59521484375,63.24013137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.1278333067893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742842942476272,0.1742908954620361,-6.603045221709181e-06,0.0,0.0001297345588682,0.0,0.0,10.62396240234375,0.0,0.0,0.0,0.343087375164032,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156114185228943,-766.7648315429688,304.1484069824219,0.5795505046844482,0.0535834357142448,0.048771433532238,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645395517349243,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815629363059997,-1515.043701171875,304.1483154296875,0.7951123118400574,0.137312039732933,0.0963680520653724,293.1716613769531,297.1499938964844,293.1499938964844,0.1806619614362716,-3873.2861328125,304.15167236328125,0.9861342906951904,0.2596059143543243,0.2463050484657287,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098196644335,-724.9887084960938,293.7835693359375,0.5645395517349243,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3763732910156,291.1500244140625,1.0,0.1814286410808563,0.829434335231781,0.829434335231781,1.0,1.0,-0.8015949130058289,0.3130356073379516,0.4885593354701996,0.195760428905487,0.0,0.0,0.1896341145038604,25.000486373901367,25.0,-1.5665897130966189,-5751.451171875,63.32475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1277723759412765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174293652176857,0.1743002533912658,-6.602976554859197e-06,0.0,0.0001296727132285,0.0,0.0,10.624444961547852,0.0,0.0,0.0,0.3430877923965454,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156114185228943,-766.7648315429688,304.1484069824219,0.5795505046844482,0.0535834357142448,0.048771433532238,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645395517349243,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815629363059997,-1515.043701171875,304.1483154296875,0.7951123118400574,0.137312039732933,0.0963680520653724,293.1716613769531,297.1499938964844,293.1499938964844,0.1806619614362716,-3873.2861328125,304.15167236328125,0.9861342906951904,0.2596059143543243,0.2463050484657287,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098196644335,-724.9887084960938,293.7835693359375,0.5645395517349243,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3763732910156,291.1500244140625,1.0,0.1814286410808563,0.829434335231781,0.829434335231781,1.0,1.0,-0.8015949130058289,0.3130356073379516,0.4885593354701996,0.195760428905487,0.0,0.0,0.1896341145038604,25.000486373901367,25.0,-1.5665897130966189,-5751.451171875,63.32475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1277723759412765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174293652176857,0.1743002533912658,-6.602976554859197e-06,0.0,0.0001296727132285,0.0,0.0,10.624444961547852,0.0,0.0,0.0,0.3430877923965454,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159991215914487,-776.9856567382812,304.1483154296875,0.5831479430198669,0.0543080866336822,0.0494178421795368,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650873184204102,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824892520904541,-1528.4632568359375,304.1473388671875,0.7981854677200317,0.1385998725891113,0.0972208082675933,293.1706237792969,297.1499938964844,293.1499938964844,0.1803793907165527,-3868.4931640625,304.1515808105469,0.9864405989646912,0.2592714726924896,0.2459813505411148,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722952809184,-710.7741088867188,293.7311096191406,0.5650873184204102,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3625183105469,291.1490173339844,1.0,0.1814598143100738,0.8295726180076599,0.8295726180076599,1.0,1.0,-0.8029817938804626,0.3134553730487823,0.4895263910293579,0.196540355682373,0.0,0.0,0.1898184567689895,24.936973571777344,25.0,-1.4065117835998535,-5751.51708984375,63.44886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.1277730464935302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743953377008438,0.1744019389152526,-6.60310115563334e-06,0.0,0.0001296733971685,0.0,0.0,10.631063461303713,0.0,0.0,0.0,0.3431033492088318,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159991215914487,-776.9856567382812,304.1483154296875,0.5831479430198669,0.0543080866336822,0.0494178421795368,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650873184204102,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824892520904541,-1528.4632568359375,304.1473388671875,0.7981854677200317,0.1385998725891113,0.0972208082675933,293.1706237792969,297.1499938964844,293.1499938964844,0.1803793907165527,-3868.4931640625,304.1515808105469,0.9864405989646912,0.2592714726924896,0.2459813505411148,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722952809184,-710.7741088867188,293.7311096191406,0.5650873184204102,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3625183105469,291.1490173339844,1.0,0.1814598143100738,0.8295726180076599,0.8295726180076599,1.0,1.0,-0.8029817938804626,0.3134553730487823,0.4895263910293579,0.196540355682373,0.0,0.0,0.1898184567689895,24.936973571777344,25.0,-1.4065117835998535,-5751.51708984375,63.44886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.1277730464935302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743953377008438,0.1744019389152526,-6.60310115563334e-06,0.0,0.0001296733971685,0.0,0.0,10.631063461303713,0.0,0.0,0.0,0.3431033492088318,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.016398150473833,-787.2958374023438,304.148193359375,0.5867199301719666,0.0550389811396598,0.0500701293349266,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836043804883956,-1544.625244140625,304.1463623046875,0.8017405271530151,0.140141099691391,0.0982486456632614,293.1695861816406,297.1499938964844,293.1499938964844,0.1801124215126037,-3863.96240234375,304.1515197753906,0.98676997423172,0.2589564621448517,0.24567611515522,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352579791098,-696.7401733398438,293.679443359375,0.5656386017799377,0.050000000745058,0.2283311188220977,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1480712890625,1.0,0.1815208196640014,0.8297012448310852,0.8297012448310852,1.0,1.0,-0.8046079277992249,0.3139905631542206,0.4906173646450043,0.1973457485437393,0.0,0.0,0.1901199668645858,24.87546730041504,25.0,-1.2969576120376587,-5753.671875,63.61244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1278331726789474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745781600475311,0.17458476126194,-6.6033981056534685e-06,0.0,0.000129734413349,0.0,0.0,10.64307975769043,0.0,0.0,0.0,0.3431322574615478,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.016398150473833,-787.2958374023438,304.148193359375,0.5867199301719666,0.0550389811396598,0.0500701293349266,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836043804883956,-1544.625244140625,304.1463623046875,0.8017405271530151,0.140141099691391,0.0982486456632614,293.1695861816406,297.1499938964844,293.1499938964844,0.1801124215126037,-3863.96240234375,304.1515197753906,0.98676997423172,0.2589564621448517,0.24567611515522,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352579791098,-696.7401733398438,293.679443359375,0.5656386017799377,0.050000000745058,0.2283311188220977,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1480712890625,1.0,0.1815208196640014,0.8297012448310852,0.8297012448310852,1.0,1.0,-0.8046079277992249,0.3139905631542206,0.4906173646450043,0.1973457485437393,0.0,0.0,0.1901199668645858,24.87546730041504,25.0,-1.2969576120376587,-5753.671875,63.61244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1278331726789474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745781600475311,0.17458476126194,-6.6033981056534685e-06,0.0,0.000129734413349,0.0,0.0,10.64307975769043,0.0,0.0,0.0,0.3431322574615478,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168083943426609,-797.6865234375,304.14813232421875,0.5902590751647949,0.055775411427021,0.0507274344563484,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849124938249588,-1563.6011962890625,304.1454162597656,0.8057742714881897,0.1419365108013153,0.0994554460048675,293.1686096191406,297.1499938964844,293.1499938964844,0.1798622459173202,-3859.71728515625,304.15142822265625,0.9871222376823424,0.2586609721183777,0.245389237999916,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987450119107,-682.9035034179688,293.6284484863281,0.5661932826042175,0.050000000745058,0.2283145934343338,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.3380432128906,291.14715576171875,1.0,0.1816117167472839,0.8298298716545105,0.8298298716545105,1.0,1.0,-0.806476891040802,0.314649373292923,0.4918275475502014,0.1981633007526397,0.0,0.0,0.1905459463596344,24.815746307373047,25.0,-1.2837705612182615,-5758.03125,63.81597518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1279517263174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748441904783249,0.1748507916927337,-6.6038628574460745e-06,0.0,0.0001298547285841,0.0,0.0,10.660621643066406,0.0,0.0,0.0,0.3431748151779175,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168083943426609,-797.6865234375,304.14813232421875,0.5902590751647949,0.055775411427021,0.0507274344563484,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849124938249588,-1563.6011962890625,304.1454162597656,0.8057742714881897,0.1419365108013153,0.0994554460048675,293.1686096191406,297.1499938964844,293.1499938964844,0.1798622459173202,-3859.71728515625,304.15142822265625,0.9871222376823424,0.2586609721183777,0.245389237999916,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987450119107,-682.9035034179688,293.6284484863281,0.5661932826042175,0.050000000745058,0.2283145934343338,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.3380432128906,291.14715576171875,1.0,0.1816117167472839,0.8298298716545105,0.8298298716545105,1.0,1.0,-0.806476891040802,0.314649373292923,0.4918275475502014,0.1981633007526397,0.0,0.0,0.1905459463596344,24.815746307373047,25.0,-1.2837705612182615,-5758.03125,63.81597518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1279517263174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748441904783249,0.1748507916927337,-6.6038628574460745e-06,0.0,0.0001298547285841,0.0,0.0,10.660621643066406,0.0,0.0,0.0,0.3431748151779175,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170184653252363,-802.9288940429688,304.1480712890625,0.5920229554176331,0.0561480000615119,0.0510589554905891,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664750337600708,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856416150927543,-1574.1875,304.1449279785156,0.8079524636268616,0.1429418176412582,0.100128598511219,293.1681213378906,297.1499938964844,293.1499938964844,0.1797446459531784,-3857.72314453125,304.1513671875,0.9873115420341492,0.2585225403308868,0.2452536076307296,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806715331971,-676.0547485351562,293.60321044921875,0.5664750337600708,0.050000000745058,0.228306233882904,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.0648498535156,293.3323974609375,291.14666748046875,1.0,0.1816680580377578,0.8298942446708679,0.8298942446708679,1.0,1.0,-0.8075077533721924,0.3150292932987213,0.492478460073471,0.1985734850168228,0.0,0.0,0.1908086240291595,24.78604316711425,25.0,-1.3376408815383911,-5761.1318359375,63.93293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1280316412448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750099956989288,0.1750165969133377,-6.6041593527188525e-06,0.0,0.0001299358409596,0.0,0.0,10.6715669631958,0.0,0.0,0.0,0.3432014584541321,4.0,0.0,1.0
