time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172332171350717,-808.23583984375,304.1480407714844,0.5937967300415039,0.0565260350704193,0.0513943284749984,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5667654871940613,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864282995462417,-1585.6180419921875,304.1444091796875,0.8102366924285889,0.1440280526876449,0.1008551642298698,293.1676025390625,297.1499938964844,293.1499938964844,0.1796339750289917,-3855.849365234375,304.1513366699219,0.9875182509422302,0.2583920657634735,0.2451246380805969,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627321649342,-669.2579956054688,293.5780944824219,0.5667654871940613,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0689697265625,293.3266296386719,291.1461181640625,1.0,0.1817315071821212,0.8299530148506165,0.8299530148506165,1.0,1.0,-0.80861496925354,0.3154485523700714,0.493166446685791,0.1989855319261551,0.0,0.0,0.1911100894212722,24.75564193725586,25.0,-1.4908549785614014,-5764.93359375,64.06084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.128124326467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751995086669922,0.1752061247825622,-6.604499503737316e-06,0.0,0.0001300299045396,0.0,0.0,10.684083938598633,0.0,0.0,0.0,0.3432319462299347,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176791697740554,-819.0947875976562,304.14794921875,0.5973782539367676,0.0572967715561389,0.0520794354379177,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881738141179084,-1611.0028076171875,304.14337158203125,0.8151065111160278,0.1464056521654129,0.1024666726589202,293.1665954589844,297.1499938964844,293.1499938964844,0.1794375777244568,-3852.537353515625,304.1512145996094,0.9879802465438844,0.2581537663936615,0.2448891997337341,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273215344175,-655.8482666015625,293.5282287597656,0.567367672920227,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155517578125,291.14471435546875,1.0,0.1818816065788269,0.8300706744194031,0.8300706744194031,1.0,1.0,-0.8110629916191101,0.316410094499588,0.4946528673171997,0.199811652302742,0.0,0.0,0.1918774247169494,24.69349670410156,25.0,-1.891557216644287,-5775.06298828125,64.35142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1283515393733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756813526153564,0.1756879538297653,-6.60535852148314e-06,0.0,0.0001302604941884,0.0,0.0,10.715907096862791,0.0,0.0,0.0,0.3433094322681427,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176791697740554,-819.0947875976562,304.14794921875,0.5973782539367676,0.0572967715561389,0.0520794354379177,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881738141179084,-1611.0028076171875,304.14337158203125,0.8151065111160278,0.1464056521654129,0.1024666726589202,293.1665954589844,297.1499938964844,293.1499938964844,0.1794375777244568,-3852.537353515625,304.1512145996094,0.9879802465438844,0.2581537663936615,0.2448891997337341,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273215344175,-655.8482666015625,293.5282287597656,0.567367672920227,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155517578125,291.14471435546875,1.0,0.1818816065788269,0.8300706744194031,0.8300706744194031,1.0,1.0,-0.8110629916191101,0.316410094499588,0.4946528673171997,0.199811652302742,0.0,0.0,0.1918774247169494,24.69349670410156,25.0,-1.891557216644287,-5775.06298828125,64.35142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1283515393733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756813526153564,0.1756879538297653,-6.60535852148314e-06,0.0,0.0001302604941884,0.0,0.0,10.715907096862791,0.0,0.0,0.0,0.3433094322681427,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415732949972,-830.1283569335938,304.1478576660156,0.6009292006492615,0.0580764822661876,0.052775427699089,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900827720761299,-1638.776123046875,304.1424255371094,0.8201935887336731,0.148979052901268,0.1042291596531868,293.16558837890625,297.1499938964844,293.1499938964844,0.1792632043361663,-3849.600341796875,304.1510925292969,0.988456666469574,0.2579382359981537,0.2446772903203964,293.30322265625,297.1499938964844,293.1499938964844,0.0016924906522035,-642.6574096679688,293.47906494140625,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.3061828613281,291.1433410644531,1.0,0.1820613145828247,0.8301882743835449,0.8301882743835449,1.0,1.0,-0.8137338757514954,0.3175028264522552,0.4962310492992401,0.200607344508171,0.0,0.0,0.1928448528051376,24.633939743041992,25.0,-1.8546298742294312,-5788.30078125,64.68119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1286374777555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763085573911667,0.1763151586055755,-6.606509032280883e-06,0.0,0.0001305506884818,0.0,0.0,10.757410049438477,0.0,0.0,0.0,0.3434105515480041,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415732949972,-830.1283569335938,304.1478576660156,0.6009292006492615,0.0580764822661876,0.052775427699089,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900827720761299,-1638.776123046875,304.1424255371094,0.8201935887336731,0.148979052901268,0.1042291596531868,293.16558837890625,297.1499938964844,293.1499938964844,0.1792632043361663,-3849.600341796875,304.1510925292969,0.988456666469574,0.2579382359981537,0.2446772903203964,293.30322265625,297.1499938964844,293.1499938964844,0.0016924906522035,-642.6574096679688,293.47906494140625,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.3061828613281,291.1433410644531,1.0,0.1820613145828247,0.8301882743835449,0.8301882743835449,1.0,1.0,-0.8137338757514954,0.3175028264522552,0.4962310492992401,0.200607344508171,0.0,0.0,0.1928448528051376,24.633939743041992,25.0,-1.8546298742294312,-5788.30078125,64.68119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1286374777555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763085573911667,0.1763151586055755,-6.606509032280883e-06,0.0,0.0001305506884818,0.0,0.0,10.757410049438477,0.0,0.0,0.0,0.3434105515480041,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.018617795780301,-841.2581176757812,304.1477966308594,0.6044176816940308,0.0588691122829914,0.0534789972007274,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921118408441543,-1668.285888671875,304.1415710449219,0.8254193663597107,0.1517099142074585,0.1061042845249176,293.16461181640625,297.1499938964844,293.1499938964844,0.1791002303361892,-3846.84716796875,304.1510009765625,0.988924503326416,0.257743626832962,0.2444842457771301,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581254312768,-629.632568359375,293.4308776855469,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.14239501953125,1.0,0.1822675466537475,0.8302899599075317,0.8302899599075317,1.0,1.0,-0.8165728449821472,0.3187074363231659,0.4978654086589813,0.2013464570045471,0.0,0.0,0.1939274072647094,24.57842445373535,25.0,-1.2278263568878174,-5803.353515625,65.04411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.138671875,18000.0,0.0,0.0,0.1289813965559005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770338118076324,0.1770404279232025,-6.607901923416648e-06,0.0,0.0001308997161686,0.0,0.0,10.805535316467283,0.0,0.0,0.0,0.3435282707214355,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.018617795780301,-841.2581176757812,304.1477966308594,0.6044176816940308,0.0588691122829914,0.0534789972007274,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921118408441543,-1668.285888671875,304.1415710449219,0.8254193663597107,0.1517099142074585,0.1061042845249176,293.16461181640625,297.1499938964844,293.1499938964844,0.1791002303361892,-3846.84716796875,304.1510009765625,0.988924503326416,0.257743626832962,0.2444842457771301,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581254312768,-629.632568359375,293.4308776855469,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.14239501953125,1.0,0.1822675466537475,0.8302899599075317,0.8302899599075317,1.0,1.0,-0.8165728449821472,0.3187074363231659,0.4978654086589813,0.2013464570045471,0.0,0.0,0.1939274072647094,24.57842445373535,25.0,-1.2278263568878174,-5803.353515625,65.04411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.138671875,18000.0,0.0,0.0,0.1289813965559005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770338118076324,0.1770404279232025,-6.607901923416648e-06,0.0,0.0001308997161686,0.0,0.0,10.805535316467283,0.0,0.0,0.0,0.3435282707214355,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191190745681524,-852.7286987304688,304.1476745605469,0.6079182028770447,0.0596851333975791,0.05420683324337,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5690950751304626,0.050000000745058,0.0481134541332721,293.0961608886719,297.1499938964844,293.1499938964844,0.0942551270127296,-1699.4189453125,304.14080810546875,0.8308207392692566,0.1545874923467636,0.1080871298909187,293.1636047363281,297.1499938964844,293.1499938964844,0.1789498031139373,-3844.294677734375,304.1509094238281,0.989401638507843,0.2575738430023193,0.2443157732486724,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240638215094,-616.7074584960938,293.3837890625,0.5690950751304626,0.050000000745058,0.2282295227050781,291.14208984375,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992553710937,291.1420288085937,1.0,0.1824998259544372,0.8303916454315186,0.8303916454315186,1.0,1.0,-0.8196003437042236,0.3200368881225586,0.499563455581665,0.2020265609025955,0.0,0.0,0.1950112581253051,24.525434494018555,25.0,-0.7301492094993591,-5819.4267578125,65.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.1293799728155136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777796000242233,0.1777862161397934,-6.609408501390135e-06,0.0,0.0001313042303081,0.0,0.0,10.855183601379396,0.0,0.0,0.0,0.3436504602432251,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191190745681524,-852.7286987304688,304.1476745605469,0.6079182028770447,0.0596851333975791,0.05420683324337,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5690950751304626,0.050000000745058,0.0481134541332721,293.0961608886719,297.1499938964844,293.1499938964844,0.0942551270127296,-1699.4189453125,304.14080810546875,0.8308207392692566,0.1545874923467636,0.1080871298909187,293.1636047363281,297.1499938964844,293.1499938964844,0.1789498031139373,-3844.294677734375,304.1509094238281,0.989401638507843,0.2575738430023193,0.2443157732486724,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240638215094,-616.7074584960938,293.3837890625,0.5690950751304626,0.050000000745058,0.2282295227050781,291.14208984375,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992553710937,291.1420288085937,1.0,0.1824998259544372,0.8303916454315186,0.8303916454315186,1.0,1.0,-0.8196003437042236,0.3200368881225586,0.499563455581665,0.2020265609025955,0.0,0.0,0.1950112581253051,24.525434494018555,25.0,-0.7301492094993591,-5819.4267578125,65.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.1293799728155136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777796000242233,0.1777862161397934,-6.609408501390135e-06,0.0,0.0001313042303081,0.0,0.0,10.855183601379396,0.0,0.0,0.0,0.3436504602432251,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193729549646377,-858.4525756835938,304.14764404296875,0.6096192598342896,0.0600877068936824,0.0545694641768932,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5693594813346863,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953628271818161,-1715.488525390625,304.1404724121094,0.8335620760917664,0.1560652107000351,0.1091092228889465,293.16314697265625,297.1499938964844,293.1499938964844,0.1788814663887024,-3843.138671875,304.15087890625,0.9896267652511596,0.2574928104877472,0.244236871600151,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072179423645,-610.3176879882812,293.3603515625,0.5693594813346863,0.050000000745058,0.2282218784093856,291.14178466796875,291.1499938964844,269.733642578125,267.74755859375,284.0980529785156,293.2982788085937,291.1416931152344,1.0,0.1826249957084655,0.830442488193512,0.830442488193512,1.0,1.0,-0.8211564421653748,0.3207376301288605,0.5004187822341919,0.2023343443870544,0.0,0.0,0.1955882757902145,24.501155853271484,25.0,-0.847710907459259,-5828.0087890625,65.65094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.1295977532863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781660914421081,0.1781727075576782,-6.610177933907835e-06,0.0,0.0001315252447966,0.0,0.0,10.880911827087402,0.0,0.0,0.0,0.3437138795852661,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196259915828704,-864.102294921875,304.1476135253906,0.6112672686576843,0.0604836791753768,0.0549269579350948,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5696095824241638,0.050000000745058,0.0481103211641311,293.0882568359375,297.1499938964844,293.1499938964844,0.0964890718460083,-1731.806884765625,304.1401672363281,0.8363173007965088,0.1575621515512466,0.1101461723446846,293.1627197265625,297.1499938964844,293.1499938964844,0.178815871477127,-3842.030029296875,304.1508483886719,0.9898359179496764,0.2574126720428467,0.244159311056137,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904329484328,-603.9528198242188,293.3369445800781,0.5696095824241638,0.050000000745058,0.2282146662473678,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,284.09991455078125,293.2973022460937,291.14129638671875,1.0,0.1827553659677505,0.8304855823516846,0.8304855823516846,1.0,1.0,-0.8227264285087585,0.3214565515518188,0.5012698769569397,0.2026150375604629,0.0,0.0,0.1962015330791473,24.478744506835938,25.0,-0.981048822402954,-5837.1708984375,65.86556243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.1298266351222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785769462585449,0.1785835474729538,-6.610983291466255e-06,0.0,0.0001317575370194,0.0,0.0,10.908252716064451,0.0,0.0,0.0,0.3437811434268951,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201259534806013,-875.1077270507812,304.1475830078125,0.6143472194671631,0.0612526200711727,0.0556228160858154,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5700638294219971,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987849980592727,-1764.9879150390625,304.1396179199219,0.8418490290641785,0.1605981290340423,0.1122534200549125,293.16192626953125,297.1499938964844,293.1499938964844,0.178687036037445,-3839.8505859375,304.1507873535156,0.9902001619338988,0.2572519183158874,0.2440051436424255,293.2953186035156,297.1499938964844,293.1499938964844,0.0015570697141811,-591.3023681640625,293.29034423828125,0.5700638294219971,0.050000000745058,0.2282015979290008,291.1405639648437,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.2954406738281,291.14044189453125,1.0,0.183029443025589,0.8305717706680298,0.8305717706680298,1.0,1.0,-0.8258866667747498,0.3229421377182007,0.5029445290565491,0.2030873745679855,0.0,0.0,0.1975191980600357,24.43958854675293,25.0,-1.133809208869934,-5857.1162109375,66.30765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.447265625,18000.0,0.0,0.0,0.1303159594535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794681549072265,0.1794747710227966,-6.612732249777764e-06,0.0,0.0001322541211266,0.0,0.0,10.967609405517578,0.0,0.0,0.0,0.3439269959926605,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201259534806013,-875.1077270507812,304.1475830078125,0.6143472194671631,0.0612526200711727,0.0556228160858154,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5700638294219971,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987849980592727,-1764.9879150390625,304.1396179199219,0.8418490290641785,0.1605981290340423,0.1122534200549125,293.16192626953125,297.1499938964844,293.1499938964844,0.178687036037445,-3839.8505859375,304.1507873535156,0.9902001619338988,0.2572519183158874,0.2440051436424255,293.2953186035156,297.1499938964844,293.1499938964844,0.0015570697141811,-591.3023681640625,293.29034423828125,0.5700638294219971,0.050000000745058,0.2282015979290008,291.1405639648437,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.2954406738281,291.14044189453125,1.0,0.183029443025589,0.8305717706680298,0.8305717706680298,1.0,1.0,-0.8258866667747498,0.3229421377182007,0.5029445290565491,0.2030873745679855,0.0,0.0,0.1975191980600357,24.43958854675293,25.0,-1.133809208869934,-5857.1162109375,66.30765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.447265625,18000.0,0.0,0.0,0.1303159594535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794681549072265,0.1794747710227966,-6.612732249777764e-06,0.0,0.0001322541211266,0.0,0.0,10.967609405517578,0.0,0.0,0.0,0.3439269959926605,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206132214516401,-885.640869140625,304.1475830078125,0.6171350479125977,0.0619861558079719,0.0562884211540222,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704519152641296,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101124957203865,-1798.653076171875,304.1391906738281,0.8473781943321228,0.1636695116758346,0.1143903955817222,293.1612548828125,297.1499938964844,293.1499938964844,0.1785567998886108,-3837.64111328125,304.1507263183594,0.9904834032058716,0.2570871114730835,0.2438486069440841,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239040367305,-578.7261962890625,293.2439880371094,0.5704519152641296,0.050000000745058,0.228190466761589,291.13970947265625,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1395874023437,1.0,0.1833186149597168,0.830657958984375,0.830657958984375,1.0,1.0,-0.8290461897850037,0.3244818449020386,0.5045643448829651,0.2034286856651306,0.0,0.0,0.1989516913890838,24.408187866210938,25.0,-1.1720850467681885,-5879.0400390625,66.76297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1308465152978897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804457455873489,0.180452361702919,-6.6146690187451895e-06,0.0,0.0001327925856458,0.0,0.0,11.032816886901855,0.0,0.0,0.0,0.3440874516963959,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206132214516401,-885.640869140625,304.1475830078125,0.6171350479125977,0.0619861558079719,0.0562884211540222,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704519152641296,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101124957203865,-1798.653076171875,304.1391906738281,0.8473781943321228,0.1636695116758346,0.1143903955817222,293.1612548828125,297.1499938964844,293.1499938964844,0.1785567998886108,-3837.64111328125,304.1507263183594,0.9904834032058716,0.2570871114730835,0.2438486069440841,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239040367305,-578.7261962890625,293.2439880371094,0.5704519152641296,0.050000000745058,0.228190466761589,291.13970947265625,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1395874023437,1.0,0.1833186149597168,0.830657958984375,0.830657958984375,1.0,1.0,-0.8290461897850037,0.3244818449020386,0.5045643448829651,0.2034286856651306,0.0,0.0,0.1989516913890838,24.408187866210938,25.0,-1.1720850467681885,-5879.0400390625,66.76297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1308465152978897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804457455873489,0.180452361702919,-6.6146690187451895e-06,0.0,0.0001327925856458,0.0,0.0,11.032816886901855,0.0,0.0,0.0,0.3440874516963959,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210829582065343,-895.6243286132812,304.1476135253906,0.619654655456543,0.0626794099807739,0.0569191090762615,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034913435578346,-1832.52099609375,304.13885498046875,0.8528629541397095,0.1667522490024566,0.1165397092700004,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207820892334,-3835.325927734375,304.1507263183594,0.990678071975708,0.2569145858287811,0.2436860203742981,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908608281984,-566.1945190429688,293.19781494140625,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388854980469,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.2921447753906,291.1387939453125,1.0,0.183619424700737,0.8307291865348816,0.8307291865348816,1.0,1.0,-0.8321743011474609,0.3260636627674103,0.506110668182373,0.2036252468824386,0.0,0.0,0.2004904896020889,24.38452911376953,25.0,-1.103430986404419,-5902.79296875,67.22674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.131416916847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815058141946792,0.1815124303102493,-6.616789505642373e-06,0.0,0.0001333714608335,0.0,0.0,11.103642463684082,0.0,0.0,0.0,0.3442619144916534,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210829582065343,-895.6243286132812,304.1476135253906,0.619654655456543,0.0626794099807739,0.0569191090762615,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034913435578346,-1832.52099609375,304.13885498046875,0.8528629541397095,0.1667522490024566,0.1165397092700004,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207820892334,-3835.325927734375,304.1507263183594,0.990678071975708,0.2569145858287811,0.2436860203742981,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908608281984,-566.1945190429688,293.19781494140625,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388854980469,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.2921447753906,291.1387939453125,1.0,0.183619424700737,0.8307291865348816,0.8307291865348816,1.0,1.0,-0.8321743011474609,0.3260636627674103,0.506110668182373,0.2036252468824386,0.0,0.0,0.2004904896020889,24.38452911376953,25.0,-1.103430986404419,-5902.79296875,67.22674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.131416916847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815058141946792,0.1815124303102493,-6.616789505642373e-06,0.0,0.0001333714608335,0.0,0.0,11.103642463684082,0.0,0.0,0.0,0.3442619144916534,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319208800792,-905.0176391601562,304.14764404296875,0.6219295859336853,0.0633301213383674,0.0575125105679035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5710191130638123,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058675050735473,-1866.3526611328125,304.1386108398437,0.8582659363746643,0.1698267161846161,0.1186865344643592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782759428024292,-3832.85302734375,304.1507263183594,0.9907826781272888,0.2567318081855774,0.2435147613286972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578598784282,-553.67626953125,293.1517944335937,0.5710191130638123,0.050000000745058,0.2281742542982101,291.13818359375,291.1499938964844,269.8391418457031,267.825927734375,284.0950622558594,293.2907409667969,291.1380920410156,1.0,0.1839281171560287,0.8308003544807434,0.8308003544807434,1.0,1.0,-0.8352471590042114,0.3276795446872711,0.5075675845146179,0.2036677896976471,0.0,0.0,0.2021186649799347,24.36804580688477,25.0,-0.9982995390892028,-5928.14208984375,67.69438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.1320240199565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826377958059311,0.1826444119215011,-6.619076430069981e-06,0.0,0.0001339875889243,0.0,0.0,11.179404258728027,0.0,0.0,0.0,0.344448834657669,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319208800792,-905.0176391601562,304.14764404296875,0.6219295859336853,0.0633301213383674,0.0575125105679035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5710191130638123,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058675050735473,-1866.3526611328125,304.1386108398437,0.8582659363746643,0.1698267161846161,0.1186865344643592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782759428024292,-3832.85302734375,304.1507263183594,0.9907826781272888,0.2567318081855774,0.2435147613286972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578598784282,-553.67626953125,293.1517944335937,0.5710191130638123,0.050000000745058,0.2281742542982101,291.13818359375,291.1499938964844,269.8391418457031,267.825927734375,284.0950622558594,293.2907409667969,291.1380920410156,1.0,0.1839281171560287,0.8308003544807434,0.8308003544807434,1.0,1.0,-0.8352471590042114,0.3276795446872711,0.5075675845146179,0.2036677896976471,0.0,0.0,0.2021186649799347,24.36804580688477,25.0,-0.9982995390892028,-5928.14208984375,67.69438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.1320240199565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826377958059311,0.1826444119215011,-6.619076430069981e-06,0.0,0.0001339875889243,0.0,0.0,11.179404258728027,0.0,0.0,0.0,0.344448834657669,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217478312551975,-909.4856567382812,304.1476745605469,0.622981071472168,0.0636390447616577,0.0577947311103343,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5711182355880737,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070554926991462,-1883.202880859375,304.1385192871094,0.8609275221824646,0.1713563054800033,0.1197556555271148,293.1600952148437,297.1499938964844,293.1499938964844,0.1781997829675674,-3831.550537109375,304.1507263183594,0.9908014535903932,0.2566360235214233,0.2434253096580505,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413601020351,-547.4166870117188,293.1288146972656,0.5711182355880737,0.050000000745058,0.2281714230775833,291.1378479003906,291.1499938964844,269.8480529785156,267.832275390625,284.0919189453125,293.2901306152344,291.13775634765625,1.0,0.1840844303369522,0.8308359384536743,0.8308359384536743,1.0,1.0,-0.836757481098175,0.3284983038902282,0.5082591772079468,0.2036290317773819,0.0,0.0,0.2029638141393661,24.36229515075684,25.0,-0.9510079026222228,-5941.37255859375,67.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1323404610157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183228850364685,0.1832354813814163,-6.620277872571023e-06,0.0,0.0001343087496934,0.0,0.0,11.219014167785645,0.0,0.0,0.0,0.3445466458797455,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219597984105348,-913.8411865234376,304.1477355957031,0.6239908337593079,0.0639455243945121,0.0580702014267444,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5712039470672607,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082430407404899,-1900.004150390625,304.1384582519531,0.8635664582252502,0.172885850071907,0.1208223104476928,293.159912109375,297.1499938964844,293.1499938964844,0.1781208366155624,-3830.197998046875,304.1507263183594,0.9908029437065125,0.256540447473526,0.2433343082666397,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248605584725,-541.1551513671875,293.1058654785156,0.5712039470672607,0.050000000745058,0.2281689792871475,291.1375732421875,291.1499938964844,269.8563537597656,267.8381042480469,284.0895080566406,293.29156494140625,291.1375427246094,1.0,0.1842417418956756,0.8308637142181396,0.8308637142181396,1.0,1.0,-0.8382554650306702,0.3293260335922241,0.508929431438446,0.2035509198904037,0.0,0.0,0.2038204967975616,24.357725143432617,25.0,-0.6571266055107117,-5954.65380859375,68.16297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1326651871204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183834508061409,0.1838411390781402,-6.62151751384954e-06,0.0,0.0001346383069176,0.0,0.0,11.259645462036133,0.0,0.0,0.0,0.3446469902992248,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846361041069,-922.4786376953124,304.14776611328125,0.6259663105010986,0.0645540133118629,0.0586186423897743,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713538527488708,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106230542063713,-1933.5496826171875,304.1383361816406,0.8688150644302368,0.1759427338838577,0.1229561269283294,293.1596069335937,297.1499938964844,293.1499938964844,0.1779579818248748,-3827.398681640625,304.1507568359375,0.9907839298248292,0.2563519775867462,0.2431551218032837,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917558826506,-528.58251953125,293.060302734375,0.5713538527488708,0.050000000745058,0.228164717555046,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0834350585937,293.295654296875,291.1375427246094,1.0,0.1845591217279434,0.8309192657470703,0.8309192657470703,1.0,1.0,-0.8412532806396484,0.3310261070728302,0.5102272033691406,0.2032874971628189,0.0,0.0,0.2054886072874069,24.3497257232666,25.0,-0.1474362462759018,-5981.5234375,68.63566589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1333344280719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850361227989196,0.1850427538156509,-6.624038633162854e-06,0.0,0.000135317488457,0.0,0.0,11.340444564819336,0.0,0.0,0.0,0.3448470830917358,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846361041069,-922.4786376953124,304.14776611328125,0.6259663105010986,0.0645540133118629,0.0586186423897743,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713538527488708,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106230542063713,-1933.5496826171875,304.1383361816406,0.8688150644302368,0.1759427338838577,0.1229561269283294,293.1596069335937,297.1499938964844,293.1499938964844,0.1779579818248748,-3827.398681640625,304.1507568359375,0.9907839298248292,0.2563519775867462,0.2431551218032837,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917558826506,-528.58251953125,293.060302734375,0.5713538527488708,0.050000000745058,0.228164717555046,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0834350585937,293.295654296875,291.1375427246094,1.0,0.1845591217279434,0.8309192657470703,0.8309192657470703,1.0,1.0,-0.8412532806396484,0.3310261070728302,0.5102272033691406,0.2032874971628189,0.0,0.0,0.2054886072874069,24.3497257232666,25.0,-0.1474362462759018,-5981.5234375,68.63566589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1333344280719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850361227989196,0.1850427538156509,-6.624038633162854e-06,0.0,0.000135317488457,0.0,0.0,11.340444564819336,0.0,0.0,0.0,0.3448470830917358,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009205311536,-930.838623046875,304.1478271484375,0.6278210878372192,0.0651366338133812,0.0591486059129238,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5714558959007263,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130005866289138,-1966.9034423828125,304.1382751464844,0.8739576935768127,0.1789723038673401,0.1250755935907364,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967363595962,-3824.6328125,304.1507873535156,0.9907081127166748,0.2561602890491485,0.2429748922586441,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585960259661,-515.9923706054688,293.0145568847656,0.5714558959007263,0.050000000745058,0.2281618118286132,291.1373596191406,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.3005065917969,291.1373291015625,1.0,0.1848788261413574,0.830974817276001,0.830974817276001,1.0,1.0,-0.8442124724388123,0.3327804505825043,0.5114319920539856,0.2028400748968124,0.0,0.0,0.2071814090013504,24.34501838684082,25.0,-0.3552417755126953,-6009.0693359375,69.10931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1340244710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862421482801437,0.186248779296875,-6.626562935707625e-06,0.0,0.0001360177993774,0.0,0.0,11.421645164489746,0.0,0.0,0.0,0.345048576593399,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009205311536,-930.838623046875,304.1478271484375,0.6278210878372192,0.0651366338133812,0.0591486059129238,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5714558959007263,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130005866289138,-1966.9034423828125,304.1382751464844,0.8739576935768127,0.1789723038673401,0.1250755935907364,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967363595962,-3824.6328125,304.1507873535156,0.9907081127166748,0.2561602890491485,0.2429748922586441,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585960259661,-515.9923706054688,293.0145568847656,0.5714558959007263,0.050000000745058,0.2281618118286132,291.1373596191406,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.3005065917969,291.1373291015625,1.0,0.1848788261413574,0.830974817276001,0.830974817276001,1.0,1.0,-0.8442124724388123,0.3327804505825043,0.5114319920539856,0.2028400748968124,0.0,0.0,0.2071814090013504,24.34501838684082,25.0,-0.3552417755126953,-6009.0693359375,69.10931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1340244710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862421482801437,0.186248779296875,-6.626562935707625e-06,0.0,0.0001360177993774,0.0,0.0,11.421645164489746,0.0,0.0,0.0,0.345048576593399,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023199439048767,-938.7537231445312,304.1478881835937,0.6294988989830017,0.065682902932167,0.0596483424305915,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5714834928512573,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153626516461372,-1999.8905029296875,304.13824462890625,0.8789190053939819,0.1819582283496856,0.1271672248840332,293.1591796875,297.1499938964844,293.1499938964844,0.17763651907444,-3821.892333984375,304.1507873535156,0.9905393123626708,0.2559607326984405,0.2427887618541717,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252929784357,-503.35540771484375,292.96826171875,0.5714834928512573,0.050000000745058,0.22816102206707,291.13677978515625,291.1499938964844,269.8930358886719,267.8621826171875,284.063232421875,293.30633544921875,291.1366577148437,1.0,0.1851987093687057,0.8310167789459229,0.8310167789459229,1.0,1.0,-0.8470978140830994,0.3346253037452698,0.5124725699424744,0.2020703703165054,0.0,0.0,0.2089811116456985,24.34456443786621,25.0,-0.865781307220459,-6038.54443359375,69.57952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1347317695617675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875207871198654,0.1875274181365966,-6.629201379837468e-06,0.0,0.0001367356162518,0.0,0.0,11.507795333862305,0.0,0.0,0.0,0.3452620506286621,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023199439048767,-938.7537231445312,304.1478881835937,0.6294988989830017,0.065682902932167,0.0596483424305915,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5714834928512573,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153626516461372,-1999.8905029296875,304.13824462890625,0.8789190053939819,0.1819582283496856,0.1271672248840332,293.1591796875,297.1499938964844,293.1499938964844,0.17763651907444,-3821.892333984375,304.1507873535156,0.9905393123626708,0.2559607326984405,0.2427887618541717,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252929784357,-503.35540771484375,292.96826171875,0.5714834928512573,0.050000000745058,0.22816102206707,291.13677978515625,291.1499938964844,269.8930358886719,267.8621826171875,284.063232421875,293.30633544921875,291.1366577148437,1.0,0.1851987093687057,0.8310167789459229,0.8310167789459229,1.0,1.0,-0.8470978140830994,0.3346253037452698,0.5124725699424744,0.2020703703165054,0.0,0.0,0.2089811116456985,24.34456443786621,25.0,-0.865781307220459,-6038.54443359375,69.57952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1347317695617675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875207871198654,0.1875274181365966,-6.629201379837468e-06,0.0,0.0001367356162518,0.0,0.0,11.507795333862305,0.0,0.0,0.0,0.3452620506286621,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235732365399599,-946.10498046875,304.1479797363281,0.6309638619422913,0.0661830902099609,0.0601099133491516,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117699034512043,-2032.375732421875,304.1382751464844,0.8836472034454346,0.1848856061697006,0.1292215436697006,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743944406509,-3819.127197265625,304.1507873535156,0.9902535676956176,0.2557480037212372,0.2425922602415084,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918253196403,-490.6639099121094,292.9212646484375,0.5714207291603088,0.050000000745058,0.228162795305252,291.1357116699219,291.1499938964844,269.8999938964844,267.8658142089844,284.0470275878906,293.3134460449219,291.13555908203125,1.0,0.1855165660381317,0.8310588002204895,0.8310588002204895,1.0,1.0,-0.8498839139938354,0.3365844190120697,0.5132994651794434,0.2008873224258422,0.0,0.0,0.2109514325857162,24.34874153137207,25.0,-1.5140479803085327,-6070.66064453125,70.04255676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1354582011699676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889186650514602,0.1889252960681915,-6.632060376432492e-06,0.0,0.000137472859933,0.0,0.0,11.602084159851074,0.0,0.0,0.0,0.3454955816268921,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235732365399599,-946.10498046875,304.1479797363281,0.6309638619422913,0.0661830902099609,0.0601099133491516,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117699034512043,-2032.375732421875,304.1382751464844,0.8836472034454346,0.1848856061697006,0.1292215436697006,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743944406509,-3819.127197265625,304.1507873535156,0.9902535676956176,0.2557480037212372,0.2425922602415084,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918253196403,-490.6639099121094,292.9212646484375,0.5714207291603088,0.050000000745058,0.228162795305252,291.1357116699219,291.1499938964844,269.8999938964844,267.8658142089844,284.0470275878906,293.3134460449219,291.13555908203125,1.0,0.1855165660381317,0.8310588002204895,0.8310588002204895,1.0,1.0,-0.8498839139938354,0.3365844190120697,0.5132994651794434,0.2008873224258422,0.0,0.0,0.2109514325857162,24.34874153137207,25.0,-1.5140479803085327,-6070.66064453125,70.04255676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1354582011699676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889186650514602,0.1889252960681915,-6.632060376432492e-06,0.0,0.000137472859933,0.0,0.0,11.602084159851074,0.0,0.0,0.0,0.3454955816268921,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237463098019361,-949.4855346679688,304.14801025390625,0.6315960884094238,0.0664100348949432,0.0603212043642997,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5713506937026978,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188506409525871,-2048.3349609375,304.1383056640625,0.8859014511108398,0.186318963766098,0.1302288770675659,293.1590881347656,297.1499938964844,293.1499938964844,0.1773897856473922,-3817.684814453125,304.1508178710937,0.9900580048561096,0.2556337416172027,0.2424875348806381,293.28619384765625,297.1499938964844,293.1499938964844,0.0012749837478622,-484.2794189453125,292.8974609375,0.5713506937026978,0.050000000745058,0.228164792060852,291.1350402832031,291.1499938964844,269.9024658203125,267.8667907714844,284.03729248046875,293.3176574707031,291.1348571777344,1.0,0.185673713684082,0.8310797810554504,0.8310797810554504,1.0,1.0,-0.8512235879898071,0.3376016914844513,0.5136218667030334,0.2001316994428634,0.0,0.0,0.212022066116333,24.353015899658203,25.0,-1.7305891513824463,-6087.916015625,70.2693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,305.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1358316391706466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896821111440658,0.1896887421607971,-6.633620159846032e-06,0.0,0.0001378518354613,0.0,0.0,11.653640747070312,0.0,0.0,0.0,0.3456231951713562,4.0,0.0,1.0
