time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239096749573946,-952.6627807617188,304.1480712890625,0.6321641802787781,0.0666220039129257,0.0605195239186286,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5712574124336243,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199897974729538,-2064.087646484375,304.13836669921875,0.8880846500396729,0.1877321600914001,0.1312228143215179,293.1590881347656,297.1499938964844,293.1499938964844,0.1773009598255157,-3816.168701171875,304.1508178710937,0.9898294806480408,0.2555139064788818,0.2423779368400573,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580035254359,-477.8420104980469,292.87353515625,0.5712574124336243,0.050000000745058,0.2281674444675445,291.13433837890625,291.1499938964844,269.9042358398437,267.8671875,284.0267028808594,293.3222351074219,291.1341552734375,1.0,0.1858293861150741,0.8310911655426025,0.8310911655426025,1.0,1.0,-0.8525266051292419,0.3386373221874237,0.5138893127441406,0.1992800086736679,0.0,0.0,0.2131379693746566,24.358642578125,25.0,-1.8284982442855835,-6105.83984375,70.49254608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1362125128507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904841512441635,0.1904907971620559,-6.635264981014188e-06,0.0,0.0001382383779855,0.0,0.0,11.70786476135254,0.0,0.0,0.0,0.3457575142383575,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034848779439,-958.3424072265624,304.1482238769531,0.6330970525741577,0.066997081041336,0.0608734637498855,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222210600972175,-2094.84033203125,304.1385192871094,0.8922193050384521,0.1904855072498321,0.1331627517938614,293.15924072265625,297.1499938964844,293.1499938964844,0.1771067678928375,-3812.84619140625,304.15087890625,0.9892706274986268,0.2552545368671417,0.2421414852142334,293.2860717773437,297.1499938964844,293.1499938964844,0.0012237622868269,-464.858154296875,292.8251953125,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1330261230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0029296875,293.3325500488281,291.13287353515625,1.0,0.1861346662044525,0.8311139345169067,0.8311139345169067,1.0,1.0,-0.8550061583518982,0.3407474756240845,0.514258623123169,0.1973102986812591,0.0,0.0,0.2154921144247055,24.37417984008789,25.0,-1.7893847227096558,-6143.37109375,70.92581939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,305.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.137001171708107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921944916248321,0.1922011375427246,-6.638813374593156e-06,0.0,0.0001390387769788,0.0,0.0,11.823737144470217,0.0,0.0,0.0,0.3460449278354645,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034848779439,-958.3424072265624,304.1482238769531,0.6330970525741577,0.066997081041336,0.0608734637498855,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222210600972175,-2094.84033203125,304.1385192871094,0.8922193050384521,0.1904855072498321,0.1331627517938614,293.15924072265625,297.1499938964844,293.1499938964844,0.1771067678928375,-3812.84619140625,304.15087890625,0.9892706274986268,0.2552545368671417,0.2421414852142334,293.2860717773437,297.1499938964844,293.1499938964844,0.0012237622868269,-464.858154296875,292.8251953125,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1330261230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0029296875,293.3325500488281,291.13287353515625,1.0,0.1861346662044525,0.8311139345169067,0.8311139345169067,1.0,1.0,-0.8550061583518982,0.3407474756240845,0.514258623123169,0.1973102986812591,0.0,0.0,0.2154921144247055,24.37417984008789,25.0,-1.7893847227096558,-6143.37109375,70.92581939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,305.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.137001171708107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921944916248321,0.1922011375427246,-6.638813374593156e-06,0.0,0.0001390387769788,0.0,0.0,11.823737144470217,0.0,0.0,0.0,0.3460449278354645,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494657963514,-963.061767578125,304.1484069824219,0.6337618231773376,0.0673052594065666,0.0611675754189491,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.124374933540821,-2124.39794921875,304.1387634277344,0.8960376977920532,0.1931299418210983,0.135028526186943,293.1595153808594,297.1499938964844,293.1499938964844,0.1768847852945327,-3809.034423828125,304.15093994140625,0.988585650920868,0.2549664974212646,0.2418788969516754,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889677261933,-451.6580810546875,292.7763671875,0.5706679821014404,0.050000000745058,0.2281842529773712,291.1319885253906,291.1499938964844,269.9040832519531,267.8627624511719,283.976806640625,293.34429931640625,291.13189697265625,1.0,0.1864295154809951,0.8311367034912109,0.8311367034912109,1.0,1.0,-0.8572967052459717,0.3428595066070556,0.5144372582435608,0.1950821131467819,0.0,0.0,0.2179696261882782,24.3953914642334,25.0,-1.3745051622390747,-6182.48291015625,71.33783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1378308981657028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940249353647232,0.1940315663814544,-6.642675998591585e-06,0.0,0.0001398808381054,0.0,0.0,11.948118209838867,0.0,0.0,0.0,0.3463540375232696,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494657963514,-963.061767578125,304.1484069824219,0.6337618231773376,0.0673052594065666,0.0611675754189491,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.124374933540821,-2124.39794921875,304.1387634277344,0.8960376977920532,0.1931299418210983,0.135028526186943,293.1595153808594,297.1499938964844,293.1499938964844,0.1768847852945327,-3809.034423828125,304.15093994140625,0.988585650920868,0.2549664974212646,0.2418788969516754,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889677261933,-451.6580810546875,292.7763671875,0.5706679821014404,0.050000000745058,0.2281842529773712,291.1319885253906,291.1499938964844,269.9040832519531,267.8627624511719,283.976806640625,293.34429931640625,291.13189697265625,1.0,0.1864295154809951,0.8311367034912109,0.8311367034912109,1.0,1.0,-0.8572967052459717,0.3428595066070556,0.5144372582435608,0.1950821131467819,0.0,0.0,0.2179696261882782,24.3953914642334,25.0,-1.3745051622390747,-6182.48291015625,71.33783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1378308981657028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940249353647232,0.1940315663814544,-6.642675998591585e-06,0.0,0.0001398808381054,0.0,0.0,11.948118209838867,0.0,0.0,0.0,0.3463540375232696,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246493704617023,-966.8696899414062,304.1485900878906,0.6341977715492249,0.0675534680485725,0.0614060200750827,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264484673738479,-2152.733642578125,304.1390380859375,0.8995806574821472,0.1956719011068344,0.1368209719657898,293.1598815917969,297.1499938964844,293.1499938964844,0.1766320466995239,-3804.679931640625,304.15106201171875,0.9878059029579164,0.254651814699173,0.2415906637907028,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535694357007,-438.2196350097656,292.7271423339844,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1314392089844,291.1499938964844,269.8995666503906,267.8568725585937,283.9493713378906,293.3568420410156,291.13140869140625,1.0,0.1867118030786514,0.8311424255371094,0.8311424255371094,1.0,1.0,-0.8594038486480713,0.3449215292930603,0.5144823789596558,0.1927270144224167,0.0,0.0,0.2204873263835907,24.42084693908692,25.0,-0.7256653904914856,-6222.1162109375,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1387027353048324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959196627140045,0.1959263086318969,-6.646758720307844e-06,0.0,0.000140765652759,0.0,0.0,12.07730197906494,0.0,0.0,0.0,0.3466758728027344,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246493704617023,-966.8696899414062,304.1485900878906,0.6341977715492249,0.0675534680485725,0.0614060200750827,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264484673738479,-2152.733642578125,304.1390380859375,0.8995806574821472,0.1956719011068344,0.1368209719657898,293.1598815917969,297.1499938964844,293.1499938964844,0.1766320466995239,-3804.679931640625,304.15106201171875,0.9878059029579164,0.254651814699173,0.2415906637907028,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535694357007,-438.2196350097656,292.7271423339844,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1314392089844,291.1499938964844,269.8995666503906,267.8568725585937,283.9493713378906,293.3568420410156,291.13140869140625,1.0,0.1867118030786514,0.8311424255371094,0.8311424255371094,1.0,1.0,-0.8594038486480713,0.3449215292930603,0.5144823789596558,0.1927270144224167,0.0,0.0,0.2204873263835907,24.42084693908692,25.0,-0.7256653904914856,-6222.1162109375,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1387027353048324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959196627140045,0.1959263086318969,-6.646758720307844e-06,0.0,0.000140765652759,0.0,0.0,12.07730197906494,0.0,0.0,0.0,0.3466758728027344,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248113293200731,-969.9342041015624,304.1488037109375,0.6344709396362305,0.0677551254630088,0.061599563807249,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5698816180229187,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128449261188507,-2179.968505859375,304.1393737792969,0.902914822101593,0.1981220096349716,0.138548195362091,293.1602783203125,297.1499938964844,293.1499938964844,0.1763528734445572,-3799.859619140625,304.1511535644531,0.9869756102561952,0.2543168663978576,0.2412818074226379,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175849940627,-424.55029296875,292.6775817871094,0.5698816180229187,0.050000000745058,0.2282068133354187,291.1313781738281,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.13140869140625,1.0,0.1869806945323944,0.8311482071876526,0.8311482071876526,1.0,1.0,-0.8613548278808594,0.3468921184539795,0.5144627094268799,0.190387025475502,0.0,0.0,0.2229776680469513,24.448467254638672,25.0,-0.0437306016683578,-6261.41455078125,72.0947494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1396114081144333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978245973587036,0.197831243276596,-6.650941941188648e-06,0.0,0.0001416878367308,0.0,0.0,12.20761775970459,0.0,0.0,0.0,0.3470013737678528,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248113293200731,-969.9342041015624,304.1488037109375,0.6344709396362305,0.0677551254630088,0.061599563807249,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5698816180229187,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128449261188507,-2179.968505859375,304.1393737792969,0.902914822101593,0.1981220096349716,0.138548195362091,293.1602783203125,297.1499938964844,293.1499938964844,0.1763528734445572,-3799.859619140625,304.1511535644531,0.9869756102561952,0.2543168663978576,0.2412818074226379,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175849940627,-424.55029296875,292.6775817871094,0.5698816180229187,0.050000000745058,0.2282068133354187,291.1313781738281,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.13140869140625,1.0,0.1869806945323944,0.8311482071876526,0.8311482071876526,1.0,1.0,-0.8613548278808594,0.3468921184539795,0.5144627094268799,0.190387025475502,0.0,0.0,0.2229776680469513,24.448467254638672,25.0,-0.0437306016683578,-6261.41455078125,72.0947494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1396114081144333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978245973587036,0.197831243276596,-6.650941941188648e-06,0.0,0.0001416878367308,0.0,0.0,12.20761775970459,0.0,0.0,0.0,0.3470013737678528,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248804949223995,-971.236328125,304.1488952636719,0.6345645785331726,0.0678422749042511,0.0616826228797435,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5696831941604614,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294210106134414,-2193.158447265625,304.1395263671875,0.9045346975326538,0.1993108391761779,0.1393864899873733,293.1604919433594,297.1499938964844,293.1499938964844,0.1762048602104187,-3797.30126953125,304.1512145996094,0.98655366897583,0.2541439235210418,0.2411213815212249,293.2879638671875,297.1499938964844,293.1499938964844,0.001099411631003,-417.6439514160156,292.6527099609375,0.5696831941604614,0.050000000745058,0.2282125353813171,291.13153076171875,291.1499938964844,269.88702392578125,267.8432312011719,283.9077453613281,293.3755798339844,291.131591796875,1.0,0.1871097087860107,0.8311511278152466,0.8311511278152466,1.0,1.0,-0.8622761964797974,0.3478293716907501,0.5144467949867249,0.189263105392456,0.0,0.0,0.224192813038826,24.46259880065918,25.0,0.289016842842102,-6280.70751953125,72.27043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,305.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.1400774419307708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198765680193901,0.1987723261117935,-6.653038781223586e-06,0.0,0.0001421608030796,0.0,0.0,12.272162437438965,0.0,0.0,0.0,0.3471628725528717,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249442309141159,-972.4325561523438,304.14898681640625,0.6346435546875,0.0679236352443695,0.0617595240473747,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5694910883903503,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303742676973343,-2206.07373046875,304.13970947265625,0.9061489105224608,0.2004759907722473,0.1402085125446319,293.16070556640625,297.1499938964844,293.1499938964844,0.1760528236627578,-3794.671875,304.1512756347656,0.9861347675323486,0.253969132900238,0.2409586161375045,293.2884216308594,297.1499938964844,293.1499938964844,0.0010811149841174,-410.6891479492188,292.6277770996094,0.5694910883903503,0.050000000745058,0.2282180786132812,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.89422607421875,293.38153076171875,291.13189697265625,1.0,0.1872353106737136,0.8311471343040466,0.8311471343040466,1.0,1.0,-0.8631675839424133,0.3487286269664764,0.5144389867782593,0.1881917417049408,0.0,0.0,0.2253781706094741,24.4766902923584,25.0,0.6170957088470459,-6299.65185546875,72.44131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1405485868453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996912211179733,0.1996978819370269,-6.6551187956065405e-06,0.0,0.0001426389499101,0.0,0.0,12.33574676513672,0.0,0.0,0.0,0.3473221659660339,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250615421682596,-974.6246948242188,304.14910888671875,0.6347904801368713,0.0680773332715034,0.0619022883474826,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5691357254981995,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322235763072967,-2231.062255859375,304.1400451660156,0.9093546271324158,0.2027325481176376,0.1418024748563766,293.1611022949219,297.1499938964844,293.1499938964844,0.1757408827543258,-3789.2744140625,304.1513671875,0.9853236675262452,0.2536188066005707,0.2406305074691772,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442706989124,-396.6798400878906,292.5778503417969,0.5691357254981995,0.050000000745058,0.228228360414505,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.8684387207031,293.3927307128906,291.1328125,1.0,0.1874768882989883,0.8311392068862915,0.8311392068862915,1.0,1.0,-0.8648727536201477,0.3503995239734649,0.5144732594490051,0.1862612515687942,0.0,0.0,0.227635309100151,24.504356384277344,25.0,1.263560771942139,-6336.23046875,72.76996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.1414982676506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014756500720977,0.2014823108911514,-6.6591842369234655e-06,0.0,0.0001436027523595,0.0,0.0,12.45863914489746,0.0,0.0,0.0,0.3476305902004242,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250615421682596,-974.6246948242188,304.14910888671875,0.6347904801368713,0.0680773332715034,0.0619022883474826,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5691357254981995,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322235763072967,-2231.062255859375,304.1400451660156,0.9093546271324158,0.2027325481176376,0.1418024748563766,293.1611022949219,297.1499938964844,293.1499938964844,0.1757408827543258,-3789.2744140625,304.1513671875,0.9853236675262452,0.2536188066005707,0.2406305074691772,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442706989124,-396.6798400878906,292.5778503417969,0.5691357254981995,0.050000000745058,0.228228360414505,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.8684387207031,293.3927307128906,291.1328125,1.0,0.1874768882989883,0.8311392068862915,0.8311392068862915,1.0,1.0,-0.8648727536201477,0.3503995239734649,0.5144732594490051,0.1862612515687942,0.0,0.0,0.227635309100151,24.504356384277344,25.0,1.263560771942139,-6336.23046875,72.76996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.1414982676506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014756500720977,0.2014823108911514,-6.6591842369234655e-06,0.0,0.0001436027523595,0.0,0.0,12.45863914489746,0.0,0.0,0.0,0.3476305902004242,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251748170703649,-976.7311401367188,304.14923095703125,0.6349732279777527,0.0682321563363075,0.0620417259633541,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5688340067863464,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339875608682632,-2254.814453125,304.1404113769531,0.9125130772590636,0.2048816829919815,0.143322080373764,293.1614074707031,297.1499938964844,293.1499938964844,0.1754256039857864,-3783.816650390625,304.15142822265625,0.9845763444900512,0.2532758712768554,0.2403063774108886,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071269934996,-382.5521240234375,292.5279541015625,0.5688340067863464,0.050000000745058,0.2282371073961258,291.1339416503906,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.40264892578125,291.1341247558594,1.0,0.187705710530281,0.8311312794685364,0.8311312794685364,1.0,1.0,-0.8664873242378235,0.3518754839897156,0.5146118402481079,0.1846946328878402,0.0,0.0,0.2296948730945587,24.53058433532715,25.0,1.7629464864730835,-6370.17138671875,73.08211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.142443835735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031302601099014,0.203136920928955,-6.66302867102786e-06,0.0,0.0001445623929612,0.0,0.0,12.572970390319824,0.0,0.0,0.0,0.3479182422161102,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251748170703649,-976.7311401367188,304.14923095703125,0.6349732279777527,0.0682321563363075,0.0620417259633541,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5688340067863464,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339875608682632,-2254.814453125,304.1404113769531,0.9125130772590636,0.2048816829919815,0.143322080373764,293.1614074707031,297.1499938964844,293.1499938964844,0.1754256039857864,-3783.816650390625,304.15142822265625,0.9845763444900512,0.2532758712768554,0.2403063774108886,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071269934996,-382.5521240234375,292.5279541015625,0.5688340067863464,0.050000000745058,0.2282371073961258,291.1339416503906,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.40264892578125,291.1341247558594,1.0,0.187705710530281,0.8311312794685364,0.8311312794685364,1.0,1.0,-0.8664873242378235,0.3518754839897156,0.5146118402481079,0.1846946328878402,0.0,0.0,0.2296948730945587,24.53058433532715,25.0,1.7629464864730835,-6370.17138671875,73.08211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.142443835735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031302601099014,0.203136920928955,-6.66302867102786e-06,0.0,0.0001445623929612,0.0,0.0,12.572970390319824,0.0,0.0,0.0,0.3479182422161102,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0252982433885335,-979.0234985351562,304.1492614746094,0.6352453231811523,0.0684051588177681,0.0621935166418552,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5685890913009644,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.1356652379035949,-2277.333251953125,304.14080810546875,0.9156018495559692,0.2069190293550491,0.1447639614343643,293.1615905761719,297.1499938964844,293.1499938964844,0.1751220226287841,-3778.566650390625,304.1514587402344,0.983911395072937,0.2529520988464355,0.2399971932172775,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699605288915,-368.4162292480469,292.4779968261719,0.5685890913009644,0.050000000745058,0.2282442301511764,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.410888671875,291.135498046875,1.0,0.1879228502511978,0.8311237692832947,0.8311237692832947,1.0,1.0,-0.868039071559906,0.3531861901283264,0.5148528814315796,0.1834559738636016,0.0,0.0,0.2315646260976791,24.554243087768555,25.0,1.9280792474746704,-6402.41162109375,73.38065338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1433637887239456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046418637037277,0.2046485245227813,-6.666577064606827e-06,0.0,0.0001454960147384,0.0,0.0,12.677695274353027,0.0,0.0,0.0,0.3481822609901428,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0252982433885335,-979.0234985351562,304.1492614746094,0.6352453231811523,0.0684051588177681,0.0621935166418552,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5685890913009644,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.1356652379035949,-2277.333251953125,304.14080810546875,0.9156018495559692,0.2069190293550491,0.1447639614343643,293.1615905761719,297.1499938964844,293.1499938964844,0.1751220226287841,-3778.566650390625,304.1514587402344,0.983911395072937,0.2529520988464355,0.2399971932172775,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699605288915,-368.4162292480469,292.4779968261719,0.5685890913009644,0.050000000745058,0.2282442301511764,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.410888671875,291.135498046875,1.0,0.1879228502511978,0.8311237692832947,0.8311237692832947,1.0,1.0,-0.868039071559906,0.3531861901283264,0.5148528814315796,0.1834559738636016,0.0,0.0,0.2315646260976791,24.554243087768555,25.0,1.9280792474746704,-6402.41162109375,73.38065338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1433637887239456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046418637037277,0.2046485245227813,-6.666577064606827e-06,0.0,0.0001454960147384,0.0,0.0,12.677695274353027,0.0,0.0,0.0,0.3481822609901428,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254388973116874,-981.6261596679688,304.1492919921875,0.6356295347213745,0.0686042383313179,0.062367457896471,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5683910846710205,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372465342283249,-2298.487548828125,304.1412353515625,0.9185814261436462,0.2088374942541122,0.1461241096258163,293.1615905761719,297.1499938964844,293.1499938964844,0.1748320013284683,-3773.547119140625,304.1514587402344,0.9833282232284546,0.2526550590991974,0.239711582660675,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328043670393,-354.2796325683594,292.428466796875,0.5683910846710205,0.050000000745058,0.2282499819993972,291.1370544433594,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4179077148437,291.1373596191406,1.0,0.1881297975778579,0.8311161994934082,0.8311161994934082,1.0,1.0,-0.8695456385612488,0.3543786406517029,0.5151669979095459,0.1824519783258438,0.0,0.0,0.2331761568784713,24.5750675201416,25.0,2.613335609436035,-6434.986328125,73.66810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1442473530769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205984741449356,0.2059914171695709,-6.669804861303419e-06,0.0,0.0001463927328586,0.0,0.0,12.771039009094238,0.0,0.0,0.0,0.3484178781509399,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254388973116874,-981.6261596679688,304.1492919921875,0.6356295347213745,0.0686042383313179,0.062367457896471,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5683910846710205,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372465342283249,-2298.487548828125,304.1412353515625,0.9185814261436462,0.2088374942541122,0.1461241096258163,293.1615905761719,297.1499938964844,293.1499938964844,0.1748320013284683,-3773.547119140625,304.1514587402344,0.9833282232284546,0.2526550590991974,0.239711582660675,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328043670393,-354.2796325683594,292.428466796875,0.5683910846710205,0.050000000745058,0.2282499819993972,291.1370544433594,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4179077148437,291.1373596191406,1.0,0.1881297975778579,0.8311161994934082,0.8311161994934082,1.0,1.0,-0.8695456385612488,0.3543786406517029,0.5151669979095459,0.1824519783258438,0.0,0.0,0.2331761568784713,24.5750675201416,25.0,2.613335609436035,-6434.986328125,73.66810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1442473530769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205984741449356,0.2059914171695709,-6.669804861303419e-06,0.0,0.0001463927328586,0.0,0.0,12.771039009094238,0.0,0.0,0.0,0.3484178781509399,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255164224654436,-983.0564575195312,304.1492614746094,0.6358652710914612,0.0687141194939613,0.0624635778367519,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5683084726333618,0.050000000745058,0.0481182783842086,293.0580749511719,297.1499938964844,293.1499938964844,0.1379982084035873,-2308.517822265625,304.1414489746094,0.9200200438499452,0.2097497731447219,0.1467714607715606,293.1615600585937,297.1499938964844,293.1499938964844,0.1746932715177536,-3771.1435546875,304.1514587402344,0.9830679893493652,0.2525177896022796,0.2395790368318557,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142281487584,-347.2103881835937,292.4039306640625,0.5683084726333618,0.050000000745058,0.2282523810863495,291.1381225585937,291.1499938964844,269.7923583984375,267.7606506347656,283.7910461425781,293.42108154296875,291.138427734375,1.0,0.1882297545671463,0.8311124444007874,0.8311124444007874,1.0,1.0,-0.8702822327613831,0.3549313247203827,0.5153509378433228,0.1820365935564041,0.0,0.0,0.2338525354862213,24.58455848693848,25.0,2.7942209243774414,-6450.32666015625,73.80790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.144673153758049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065595239400863,0.2065661996603012,-6.671234586974606e-06,0.0,0.0001468248519813,0.0,0.0,12.811129570007324,0.0,0.0,0.0,0.3485195636749267,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0255994498729705,-984.5885620117188,304.1492614746094,0.6361290216445923,0.0688307806849479,0.0625656768679618,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5682359933853149,0.050000000745058,0.0481187216937541,293.0595092773437,297.1499938964844,293.1499938964844,0.1387275457382202,-2318.23828125,304.1416931152344,0.9214240908622742,0.2106323391199112,0.1473979353904724,293.1614685058594,297.1499938964844,293.1499938964844,0.1745623499155044,-3768.87890625,304.15142822265625,0.9828280210494996,0.252388060092926,0.2394534349441528,293.2926025390625,297.1499938964844,293.1499938964844,0.000895669334568,-340.14971923828125,292.3793334960937,0.5682359933853149,0.050000000745058,0.228254497051239,291.1391296386719,291.1499938964844,269.7785339355469,267.7509155273437,283.78094482421875,293.424072265625,291.1393737792969,1.0,0.1883276104927063,0.8311081528663635,0.8311081528663635,1.0,1.0,-0.8710089325904846,0.3554565906524658,0.5155523419380188,0.1816764771938324,0.0,0.0,0.2344716191291809,24.5935115814209,25.0,2.657518148422241,-6464.85595703125,73.94538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.1450862139463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070792913436889,0.2070859670639038,-6.6725301621772815e-06,0.0,0.0001472440635552,0.0,0.0,12.84741497039795,0.0,0.0,0.0,0.3486118018627167,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257869083434343,-988.0515747070312,304.1492004394531,0.636756956577301,0.069094143807888,0.0627922862768173,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5681237578392029,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401260644197464,-2336.851318359375,304.1421203613281,0.924136519432068,0.2123153358697891,0.1485911160707473,293.1611633300781,297.1499938964844,293.1499938964844,0.1743311733007431,-3764.896484375,304.1513366699219,0.9824156165122986,0.2521562576293945,0.239225760102272,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586540934629,-326.0765686035156,292.32977294921875,0.5681237578392029,0.050000000745058,0.2282577604055404,291.1405029296875,291.1499938964844,269.74884033203125,267.7310791015625,283.7606811523437,293.4283752441406,291.140625,1.0,0.1885177940130233,0.8310995697975159,0.8310995697975159,1.0,1.0,-0.8724443316459656,0.3564329147338867,0.5160114169120789,0.1811182647943496,0.0,0.0,0.2356334030628204,24.609437942504883,25.0,1.726404309272766,-6492.61083984375,74.21483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1458680778741836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080313265323639,0.2080380022525787,-6.674840733467136e-06,0.0,0.0001480375649407,0.0,0.0,12.913822174072266,0.0,0.0,0.0,0.3487803339958191,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257869083434343,-988.0515747070312,304.1492004394531,0.636756956577301,0.069094143807888,0.0627922862768173,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5681237578392029,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401260644197464,-2336.851318359375,304.1421203613281,0.924136519432068,0.2123153358697891,0.1485911160707473,293.1611633300781,297.1499938964844,293.1499938964844,0.1743311733007431,-3764.896484375,304.1513366699219,0.9824156165122986,0.2521562576293945,0.239225760102272,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586540934629,-326.0765686035156,292.32977294921875,0.5681237578392029,0.050000000745058,0.2282577604055404,291.1405029296875,291.1499938964844,269.74884033203125,267.7310791015625,283.7606811523437,293.4283752441406,291.140625,1.0,0.1885177940130233,0.8310995697975159,0.8310995697975159,1.0,1.0,-0.8724443316459656,0.3564329147338867,0.5160114169120789,0.1811182647943496,0.0,0.0,0.2356334030628204,24.609437942504883,25.0,1.726404309272766,-6492.61083984375,74.21483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1458680778741836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080313265323639,0.2080380022525787,-6.674840733467136e-06,0.0,0.0001480375649407,0.0,0.0,12.913822174072266,0.0,0.0,0.0,0.3487803339958191,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260321740061044,-992.5867919921876,304.1490478515625,0.6376490592956543,0.0694393888115882,0.0630817264318466,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5680822134017944,0.050000000745058,0.0481196641921997,293.06549072265625,297.1499938964844,293.1499938964844,0.1414693742990493,-2354.708984375,304.1425170898437,0.9268068075180054,0.2139212489128112,0.1497234106063842,293.1606140136719,297.1499938964844,293.1499938964844,0.1741618663072586,-3762.015625,304.15118408203125,0.9821503162384032,0.2519840896129608,0.2390476018190384,293.2932434082031,297.1499938964844,293.1499938964844,0.000822257658001,-312.25341796875,292.27978515625,0.5680822134017944,0.050000000745058,0.2282589673995971,291.1407165527344,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4280700683594,291.1406555175781,1.0,0.188703253865242,0.8310909867286682,0.8310909867286682,1.0,1.0,-0.8739384412765503,0.3573543131351471,0.5165841579437256,0.1807751804590225,0.0,0.0,0.2368468046188354,24.6190185546875,25.0,0.2381945997476577,-6521.0458984375,74.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.1465881019830703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089864760637283,0.2089931517839431,-6.677026703982847e-06,0.0,0.0001487682893639,0.0,0.0,12.98027801513672,0.0,0.0,0.0,0.3489480912685394,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260321740061044,-992.5867919921876,304.1490478515625,0.6376490592956543,0.0694393888115882,0.0630817264318466,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5680822134017944,0.050000000745058,0.0481196641921997,293.06549072265625,297.1499938964844,293.1499938964844,0.1414693742990493,-2354.708984375,304.1425170898437,0.9268068075180054,0.2139212489128112,0.1497234106063842,293.1606140136719,297.1499938964844,293.1499938964844,0.1741618663072586,-3762.015625,304.15118408203125,0.9821503162384032,0.2519840896129608,0.2390476018190384,293.2932434082031,297.1499938964844,293.1499938964844,0.000822257658001,-312.25341796875,292.27978515625,0.5680822134017944,0.050000000745058,0.2282589673995971,291.1407165527344,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4280700683594,291.1406555175781,1.0,0.188703253865242,0.8310909867286682,0.8310909867286682,1.0,1.0,-0.8739384412765503,0.3573543131351471,0.5165841579437256,0.1807751804590225,0.0,0.0,0.2368468046188354,24.6190185546875,25.0,0.2381945997476577,-6521.0458984375,74.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.1465881019830703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089864760637283,0.2089931517839431,-6.677026703982847e-06,0.0,0.0001487682893639,0.0,0.0,12.98027801513672,0.0,0.0,0.0,0.3489480912685394,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263455789536237,-998.3574829101562,304.1488342285156,0.638852596282959,0.0698651745915412,0.0634474530816078,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427600979804992,-2371.84130859375,304.1428527832031,0.929460883140564,0.2154506891965866,0.1508039385080337,293.1598205566406,297.1499938964844,293.1499938964844,0.1740565448999405,-3760.255859375,304.1509704589844,0.9820539355278016,0.2518779933452606,0.2389320433139801,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864974904805,-298.677734375,292.2301330566406,0.5681153535842896,0.050000000745058,0.2282579839229583,291.14031982421875,291.1499938964844,269.6820068359375,267.69000244140625,283.717041015625,293.42633056640625,291.1402893066406,1.0,0.1888876110315323,0.8310830593109131,0.8310830593109131,1.0,1.0,-0.8755339980125427,0.3582491278648376,0.5172848701477051,0.1806330233812332,0.0,0.0,0.2381657361984253,24.62162971496582,25.0,-0.3325097262859344,-6551.58056640625,74.76419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.1472556442022323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100364416837692,0.210043117403984,-6.679379112028983e-06,0.0,0.0001494457537773,0.0,0.0,13.053326606750488,0.0,0.0,0.0,0.3491315543651581,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263455789536237,-998.3574829101562,304.1488342285156,0.638852596282959,0.0698651745915412,0.0634474530816078,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427600979804992,-2371.84130859375,304.1428527832031,0.929460883140564,0.2154506891965866,0.1508039385080337,293.1598205566406,297.1499938964844,293.1499938964844,0.1740565448999405,-3760.255859375,304.1509704589844,0.9820539355278016,0.2518779933452606,0.2389320433139801,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864974904805,-298.677734375,292.2301330566406,0.5681153535842896,0.050000000745058,0.2282579839229583,291.14031982421875,291.1499938964844,269.6820068359375,267.69000244140625,283.717041015625,293.42633056640625,291.1402893066406,1.0,0.1888876110315323,0.8310830593109131,0.8310830593109131,1.0,1.0,-0.8755339980125427,0.3582491278648376,0.5172848701477051,0.1806330233812332,0.0,0.0,0.2381657361984253,24.62162971496582,25.0,-0.3325097262859344,-6551.58056640625,74.76419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.1472556442022323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100364416837692,0.210043117403984,-6.679379112028983e-06,0.0,0.0001494457537773,0.0,0.0,13.053326606750488,0.0,0.0,0.0,0.3491315543651581,4.0,0.0,1.0
403980,293.1363220214844,297.1499938964844,293.1499938964844,0.0267176907509565,-1004.9700317382812,304.14862060546875,0.640275776386261,0.0703479424118995,0.063868910074234,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5681931376457214,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439771801233291,-2387.95703125,304.1431884765625,0.9320229291915894,0.2168865948915481,0.151822030544281,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979535341262,-3759.29833984375,304.1507263183594,0.9820799231529236,0.2518277466297149,0.2388713508844375,293.292724609375,297.1499938964844,293.1499938964844,0.0007512820302508,-285.3062438964844,292.181396484375,0.5681931376457214,0.050000000745058,0.2282557040452957,291.14013671875,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.4249267578125,291.1401062011719,1.0,0.1890724450349807,0.831075131893158,0.831075131893158,1.0,1.0,-0.8771855235099792,0.359107106924057,0.5180783867835999,0.1806578040122985,0.0,0.0,0.2394977062940597,24.620969772338867,25.0,-0.2655087113380432,-6582.33642578125,75.0483169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1478862017393112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111193388700485,0.2111260145902633,-6.681869308522437e-06,0.0,0.0001500857033533,0.0,0.0,13.128888130187988,0.0,0.0,0.0,0.3493217825889587,4.0,0.0,1.0
404040,293.1363220214844,297.1499938964844,293.1499938964844,0.0267176907509565,-1004.9700317382812,304.14862060546875,0.640275776386261,0.0703479424118995,0.063868910074234,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5681931376457214,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439771801233291,-2387.95703125,304.1431884765625,0.9320229291915894,0.2168865948915481,0.151822030544281,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979535341262,-3759.29833984375,304.1507263183594,0.9820799231529236,0.2518277466297149,0.2388713508844375,293.292724609375,297.1499938964844,293.1499938964844,0.0007512820302508,-285.3062438964844,292.181396484375,0.5681931376457214,0.050000000745058,0.2282557040452957,291.14013671875,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.4249267578125,291.1401062011719,1.0,0.1890724450349807,0.831075131893158,0.831075131893158,1.0,1.0,-0.8771855235099792,0.359107106924057,0.5180783867835999,0.1806578040122985,0.0,0.0,0.2394977062940597,24.620969772338867,25.0,-0.2655087113380432,-6582.33642578125,75.0483169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1478862017393112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111193388700485,0.2111260145902633,-6.681869308522437e-06,0.0,0.0001500857033533,0.0,0.0,13.128888130187988,0.0,0.0,0.0,0.3493217825889587,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269217286258935,-1008.5543212890624,304.14849853515625,0.6410483121871948,0.0706060975790023,0.0640958324074745,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5682414770126343,0.050000000745058,0.0481186769902706,293.0731811523437,297.1499938964844,293.1499938964844,0.1445552706718444,-2395.59912109375,304.14337158203125,0.9332491755485536,0.2175650298595428,0.1523042023181915,293.1583251953125,297.1499938964844,293.1499938964844,0.1739855110645294,-3759.110107421875,304.150634765625,0.9821263551712036,0.2518208920955658,0.2388589680194854,293.2924499511719,297.1499938964844,293.1499938964844,0.000733844237402,-278.6852722167969,292.15728759765625,0.5682414770126343,0.050000000745058,0.2282542884349823,291.1400146484375,291.1499938964844,269.62628173828125,267.6581726074219,283.6862487792969,293.42449951171875,291.1399841308594,1.0,0.1891651749610901,0.8310711979866028,0.8310711979866028,1.0,1.0,-0.8780196309089661,0.3595198392868042,0.5184997320175171,0.1807222813367843,0.0,0.0,0.2401726245880127,24.620262145996094,25.0,-0.4577958285808563,-6596.30615234375,75.1915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.148189976811409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116653025150299,0.2116719782352447,-6.683133506157901e-06,0.0,0.0001503939856775,0.0,0.0,13.167038917541504,0.0,0.0,0.0,0.3494180738925934,4.0,0.0,1.0
