time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271054320037364,-1012.28955078125,304.1484375,0.6418522000312805,0.0708732008934021,0.064331330358982,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5682935118675232,0.050000000745058,0.0481183528900146,293.0748291015625,297.1499938964844,293.1499938964844,0.1451166272163391,-2403.016845703125,304.1435546875,0.9344343543052672,0.2182172983884811,0.1527683138847351,293.1577453613281,297.1499938964844,293.1499938964844,0.1739873439073562,-3759.175048828125,304.1505126953125,0.9821897149086,0.2518245279788971,0.2388568371534347,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164739072322,-272.0931396484375,292.1330871582031,0.5682935118675232,0.050000000745058,0.2282527536153793,291.1396484375,291.1499938964844,269.6067810058594,267.6473999023437,283.6765441894531,293.4242858886719,291.13946533203125,1.0,0.1892580538988113,0.8310649394989014,0.8310649394989014,1.0,1.0,-0.878854513168335,0.359921246767044,0.5189332365989685,0.1808159947395324,0.0,0.0,0.2409016489982605,24.61957550048828,25.0,-1.1058251857757568,-6609.5263671875,75.33515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,305.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1484852284193039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122368365526199,0.2122435122728347,-6.684426352876471e-06,0.0,0.0001506936241639,0.0,0.0,13.20694637298584,0.0,0.0,0.0,0.3495188057422638,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027449257671833,-1020.191650390625,304.1483764648437,0.6435394883155823,0.0714313760399818,0.0648248642683029,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5684033632278442,0.050000000745058,0.0481176748871803,293.07818603515625,297.1499938964844,293.1499938964844,0.1461836099624633,-2417.103759765625,304.1439208984375,0.9366692304611206,0.2194405049085617,0.153640404343605,293.1566162109375,297.1499938964844,293.1499938964844,0.1740279644727707,-3759.95361328125,304.1502685546875,0.982357621192932,0.2518609762191772,0.2388809472322464,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821753922849,-259.0827941894531,292.0843200683594,0.5684033632278442,0.050000000745058,0.2282495349645614,291.1380920410156,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.4244689941406,291.13787841796875,1.0,0.1894440948963165,0.8310525417327881,0.8310525417327881,1.0,1.0,-0.8805177807807922,0.3606920540332794,0.5198256969451904,0.1810758262872696,0.0,0.0,0.2425932884216308,24.61870384216309,25.0,-1.915736198425293,-6637.02685546875,75.62260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,305.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.1490509510040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135615050792694,0.2135681957006454,-6.687327186227776e-06,0.0,0.0001512677699793,0.0,0.0,13.29936695098877,0.0,0.0,0.0,0.3497510850429535,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027449257671833,-1020.191650390625,304.1483764648437,0.6435394883155823,0.0714313760399818,0.0648248642683029,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5684033632278442,0.050000000745058,0.0481176748871803,293.07818603515625,297.1499938964844,293.1499938964844,0.1461836099624633,-2417.103759765625,304.1439208984375,0.9366692304611206,0.2194405049085617,0.153640404343605,293.1566162109375,297.1499938964844,293.1499938964844,0.1740279644727707,-3759.95361328125,304.1502685546875,0.982357621192932,0.2518609762191772,0.2388809472322464,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821753922849,-259.0827941894531,292.0843200683594,0.5684033632278442,0.050000000745058,0.2282495349645614,291.1380920410156,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.4244689941406,291.13787841796875,1.0,0.1894440948963165,0.8310525417327881,0.8310525417327881,1.0,1.0,-0.8805177807807922,0.3606920540332794,0.5198256969451904,0.1810758262872696,0.0,0.0,0.2425932884216308,24.61870384216309,25.0,-1.915736198425293,-6637.02685546875,75.62260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,305.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.1490509510040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135615050792694,0.2135681957006454,-6.687327186227776e-06,0.0,0.0001512677699793,0.0,0.0,13.29936695098877,0.0,0.0,0.0,0.3497510850429535,4.0,0.0,1.0
404340,293.1339416503906,297.1499938964844,293.1499938964844,0.0276543870568275,-1025.1180419921875,304.1483764648437,0.6445979475975037,0.0717807486653328,0.065134547650814,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5684705376625061,0.050000000745058,0.0481172613799572,293.08026123046875,297.1499938964844,293.1499938964844,0.1467765569686889,-2424.91455078125,304.1441650390625,0.937914252281189,0.2201194167137146,0.1541252583265304,293.1559143066406,297.1499938964844,293.1499938964844,0.1740654408931732,-3760.63818359375,304.150146484375,0.9824808835983276,0.2519009709358215,0.2389130592346191,293.2909240722656,297.1499938964844,293.1499938964844,0.000661787809804,-251.34649658203125,292.05548095703125,0.5684705376625061,0.050000000745058,0.2282475680112838,291.1373291015625,291.1499938964844,269.5417785644531,267.6123962402344,283.6468505859375,293.4249267578125,291.13720703125,1.0,0.1895557045936584,0.8310450315475464,0.8310450315475464,1.0,1.0,-0.8815070390701294,0.361135184764862,0.5203718543052673,0.1812693029642105,0.0,0.0,0.243682250380516,24.61868667602539,25.0,-1.651420831680298,-6654.27294921875,75.79470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1493791937828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144485116004943,0.2144552022218704,-6.689321708108764e-06,0.0,0.0001516008924227,0.0,0.0,13.36143684387207,0.0,0.0,0.0,0.3499069809913635,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277956128120422,-1028.4638671875,304.1483459472656,0.6453187465667725,0.0720184743404388,0.0653455480933189,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5685153007507324,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471533477306366,-2429.870361328125,304.14434814453125,0.93870747089386,0.220551311969757,0.1544340848922729,293.1554260253906,297.1499938964844,293.1499938964844,0.1740940064191818,-3761.151611328125,304.15008544921875,0.9825701713562012,0.2519339025020599,0.2389405816793441,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482426542788,-246.20510864257807,292.0364685058594,0.5685153007507324,0.050000000745058,0.2282462567090988,291.1369934082031,291.1499938964844,269.5249938964844,267.6035461425781,283.6396789550781,293.4253234863281,291.13690185546875,1.0,0.1896300315856933,0.83104008436203,0.83104008436203,1.0,1.0,-0.8821620345115662,0.361423522233963,0.5207385420799255,0.1814102828502655,0.0,0.0,0.2444141060113906,24.61889839172364,25.0,-1.4063745737075806,-6665.61767578125,75.90914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1495956480503082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150516211986541,0.2150583118200302,-6.690709142276319e-06,0.0,0.000151820568135,0.0,0.0,13.403742790222168,0.0,0.0,0.0,0.3500135540962219,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281675737351179,-1037.06787109375,304.1482849121094,0.6471720933914185,0.0726299956440925,0.0658891201019287,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5686241388320923,0.050000000745058,0.048116311430931,293.08526611328125,297.1499938964844,293.1499938964844,0.148027017712593,-2441.34228515625,304.144775390625,0.9405452013015748,0.2215509414672851,0.1551499962806701,293.1542358398437,297.1499938964844,293.1499938964844,0.1741830110549926,-3762.731689453125,304.14990234375,0.9828158617019652,0.2520391941070556,0.2390316426753997,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146251689642,-233.4425201416016,291.9894714355469,0.5686241388320923,0.050000000745058,0.2282430529594421,291.1363525390625,291.1499938964844,269.48223876953125,267.581298828125,283.6220092773437,293.4267272949219,291.1362609863281,1.0,0.1898152381181717,0.831027090549469,0.831027090549469,1.0,1.0,-0.8837783336639404,0.3621214926242828,0.52165687084198,0.1817925870418548,0.0,0.0,0.2462833672761917,24.62036323547364,25.0,-0.946086049079895,-6693.7421875,76.19352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1501304507255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165959626436233,0.2166026681661605,-6.694313015032094e-06,0.0,0.0001523633254691,0.0,0.0,13.512316703796388,0.0,0.0,0.0,0.350287914276123,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281675737351179,-1037.06787109375,304.1482849121094,0.6471720933914185,0.0726299956440925,0.0658891201019287,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5686241388320923,0.050000000745058,0.048116311430931,293.08526611328125,297.1499938964844,293.1499938964844,0.148027017712593,-2441.34228515625,304.144775390625,0.9405452013015748,0.2215509414672851,0.1551499962806701,293.1542358398437,297.1499938964844,293.1499938964844,0.1741830110549926,-3762.731689453125,304.14990234375,0.9828158617019652,0.2520391941070556,0.2390316426753997,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146251689642,-233.4425201416016,291.9894714355469,0.5686241388320923,0.050000000745058,0.2282430529594421,291.1363525390625,291.1499938964844,269.48223876953125,267.581298828125,283.6220092773437,293.4267272949219,291.1362609863281,1.0,0.1898152381181717,0.831027090549469,0.831027090549469,1.0,1.0,-0.8837783336639404,0.3621214926242828,0.52165687084198,0.1817925870418548,0.0,0.0,0.2462833672761917,24.62036323547364,25.0,-0.946086049079895,-6693.7421875,76.19352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1501304507255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165959626436233,0.2166026681661605,-6.694313015032094e-06,0.0,0.0001523633254691,0.0,0.0,13.512316703796388,0.0,0.0,0.0,0.350287914276123,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285711679607629,-1045.94775390625,304.148193359375,0.649084746837616,0.0732620880007743,0.0664519742131233,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5687263011932373,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148802563548088,-2451.492919921875,304.14520263671875,0.942184567451477,0.2224415391683578,0.1557902246713638,293.1530456542969,297.1499938964844,293.1499938964844,0.1742870062589645,-3764.548828125,304.1497802734375,0.9830853343009948,0.2521730661392212,0.2391504347324371,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812717718072,-220.77371215820312,291.9434509277344,0.5687263011932373,0.050000000745058,0.2282400578260421,291.1363525390625,291.1499938964844,269.4385070800781,267.5588684082031,283.6045837402344,293.42852783203125,291.136474609375,1.0,0.1899990886449813,0.8310140371322632,0.8310140371322632,1.0,1.0,-0.8853605389595032,0.3627923130989074,0.5225682258605957,0.1821987181901931,0.0,0.0,0.2481134831905365,24.62314796447754,25.0,0.2954366207122803,-6723.89306640625,76.47469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1506664305925369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181536704301834,0.2181603610515594,-6.698034667351749e-06,0.0,0.0001529072615085,0.0,0.0,13.622218132019045,0.0,0.0,0.0,0.3505659699440002,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285711679607629,-1045.94775390625,304.148193359375,0.649084746837616,0.0732620880007743,0.0664519742131233,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5687263011932373,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148802563548088,-2451.492919921875,304.14520263671875,0.942184567451477,0.2224415391683578,0.1557902246713638,293.1530456542969,297.1499938964844,293.1499938964844,0.1742870062589645,-3764.548828125,304.1497802734375,0.9830853343009948,0.2521730661392212,0.2391504347324371,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812717718072,-220.77371215820312,291.9434509277344,0.5687263011932373,0.050000000745058,0.2282400578260421,291.1363525390625,291.1499938964844,269.4385070800781,267.5588684082031,283.6045837402344,293.42852783203125,291.136474609375,1.0,0.1899990886449813,0.8310140371322632,0.8310140371322632,1.0,1.0,-0.8853605389595032,0.3627923130989074,0.5225682258605957,0.1821987181901931,0.0,0.0,0.2481134831905365,24.62314796447754,25.0,0.2954366207122803,-6723.89306640625,76.47469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1506664305925369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181536704301834,0.2181603610515594,-6.698034667351749e-06,0.0,0.0001529072615085,0.0,0.0,13.622218132019045,0.0,0.0,0.0,0.3505659699440002,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290756691247224,-1049.8839111328125,304.1475830078125,0.6500598192214966,0.0735854282975196,0.066739983856678,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5687733292579651,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491487473249435,-2456.007568359375,304.1454467773437,0.9429256319999696,0.2228436470031738,0.156080737709999,293.1524658203125,297.1499938964844,293.1499938964844,0.1743400543928146,-3765.462890625,304.14971923828125,0.9832260012626648,0.2522497773170471,0.2392193973064422,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646483041346,-214.4547882080078,291.9210510253906,0.5687733292579651,0.050000000745058,0.2282386869192123,291.1368713378906,291.1499938964844,269.4163513183594,267.547607421875,283.59588623046875,293.4295959472656,291.1370849609375,1.0,0.1900902688503265,0.8310075402259827,0.8310075402259827,1.0,1.0,-0.8861356377601624,0.3631187975406647,0.5230168700218201,0.1824033707380294,0.0,0.0,0.248935267329216,24.62510681152344,25.0,1.0857996940612793,-6739.060546875,76.61361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.150939792394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188793420791626,0.2188860476016998,-6.699845471302979e-06,0.0,0.0001531847083242,0.0,0.0,13.67364501953125,0.0,0.0,0.0,0.3506965637207031,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295366086065769,-1054.9102783203125,304.147216796875,0.6510461568832397,0.0739129036664962,0.0670322403311729,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5688169002532959,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494689136743545,-2460.174560546875,304.14569091796875,0.9436128735542296,0.2232165783643722,0.1563511192798614,293.1518859863281,297.1499938964844,293.1499938964844,0.1743957847356796,-3766.4189453125,304.149658203125,0.9833689332008362,0.2523322403430938,0.2392940521240234,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486822337843,-208.15817260742188,291.8988952636719,0.5688169002532959,0.050000000745058,0.2282374054193496,291.1376037597656,291.1499938964844,269.39404296875,267.53631591796875,283.58721923828125,293.4307556152344,291.1378173828125,1.0,0.1901808232069015,0.8309988975524902,0.8309988975524902,1.0,1.0,-0.8868986964225769,0.3634398579597473,0.5234588384628296,0.1826053261756897,0.0,0.0,0.249688521027565,24.62747001647949,25.0,1.583719253540039,-6753.55859375,76.75120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1512176245450973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195475697517395,0.2195542603731155,-6.701550319121452e-06,0.0,0.0001534666662337,0.0,0.0,13.721117973327637,0.0,0.0,0.0,0.3508176505565643,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300490632653236,-1064.113525390625,304.14727783203125,0.6530351638793945,0.0745761692523956,0.0676251947879791,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500381976366043,-2467.572998046875,304.14617919921875,0.9448155760765076,0.2238718122243881,0.156828686594963,293.1507568359375,297.1499938964844,293.1499938964844,0.1745268851518631,-3768.676513671875,304.1495666503906,0.9836559295654296,0.2525138556957245,0.2394595593214035,293.287109375,297.1499938964844,293.1499938964844,0.0005255123833194,-195.6764068603516,291.85455322265625,0.5688902735710144,0.050000000745058,0.2282352447509765,291.1387939453125,291.1499938964844,269.34912109375,267.5137023925781,283.56988525390625,293.4333801269531,291.1388854980469,1.0,0.1903595030307769,0.8309815526008606,0.8309815526008606,1.0,1.0,-0.8883790373802185,0.3640654385089874,0.5243136286735535,0.1829905658960342,0.0,0.0,0.2510926127433777,24.63367462158203,25.0,1.3719083070755005,-6780.23681640625,77.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1517830193042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207660228013992,0.2207727283239364,-6.704635779897217e-06,0.0,0.000154040477355,0.0,0.0,13.807743072509766,0.0,0.0,0.0,0.3510390222072601,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300490632653236,-1064.113525390625,304.14727783203125,0.6530351638793945,0.0745761692523956,0.0676251947879791,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500381976366043,-2467.572998046875,304.14617919921875,0.9448155760765076,0.2238718122243881,0.156828686594963,293.1507568359375,297.1499938964844,293.1499938964844,0.1745268851518631,-3768.676513671875,304.1495666503906,0.9836559295654296,0.2525138556957245,0.2394595593214035,293.287109375,297.1499938964844,293.1499938964844,0.0005255123833194,-195.6764068603516,291.85455322265625,0.5688902735710144,0.050000000745058,0.2282352447509765,291.1387939453125,291.1499938964844,269.34912109375,267.5137023925781,283.56988525390625,293.4333801269531,291.1388854980469,1.0,0.1903595030307769,0.8309815526008606,0.8309815526008606,1.0,1.0,-0.8883790373802185,0.3640654385089874,0.5243136286735535,0.1829905658960342,0.0,0.0,0.2510926127433777,24.63367462158203,25.0,1.3719083070755005,-6780.23681640625,77.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1517830193042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207660228013992,0.2207727283239364,-6.704635779897217e-06,0.0,0.000154040477355,0.0,0.0,13.807743072509766,0.0,0.0,0.0,0.3510390222072601,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306012984365224,-1073.597900390625,304.14727783203125,0.6550483107566833,0.075251817703247,0.0682291463017463,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5689491033554077,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505279690027237,-2473.934814453125,304.1466369628906,0.94581800699234,0.224426195025444,0.1572307348251342,293.149658203125,297.1499938964844,293.1499938964844,0.1746892631053924,-3771.490234375,304.1494445800781,0.9839476346969604,0.2527165710926056,0.2396453619003296,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090067279525,-183.1240692138672,291.8097229003906,0.5689491033554077,0.050000000745058,0.228233516216278,291.1391296386719,291.1499938964844,269.30389404296875,267.4911193847656,283.5523376464844,293.43621826171875,291.13916015625,1.0,0.1905344575643539,0.830964207649231,0.830964207649231,1.0,1.0,-0.8898069858551025,0.3646783232688904,0.5251286029815674,0.1833384782075882,0.0,0.0,0.2525085806846618,24.641056060791016,25.0,0.544222354888916,-6806.03369140625,77.28424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.1523546129465103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219666540622711,0.2219733744859695,-6.707557986374013e-06,0.0,0.0001546205603517,0.0,0.0,13.893000602722168,0.0,0.0,0.0,0.3512560725212097,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306012984365224,-1073.597900390625,304.14727783203125,0.6550483107566833,0.075251817703247,0.0682291463017463,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5689491033554077,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505279690027237,-2473.934814453125,304.1466369628906,0.94581800699234,0.224426195025444,0.1572307348251342,293.149658203125,297.1499938964844,293.1499938964844,0.1746892631053924,-3771.490234375,304.1494445800781,0.9839476346969604,0.2527165710926056,0.2396453619003296,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090067279525,-183.1240692138672,291.8097229003906,0.5689491033554077,0.050000000745058,0.228233516216278,291.1391296386719,291.1499938964844,269.30389404296875,267.4911193847656,283.5523376464844,293.43621826171875,291.13916015625,1.0,0.1905344575643539,0.830964207649231,0.830964207649231,1.0,1.0,-0.8898069858551025,0.3646783232688904,0.5251286029815674,0.1833384782075882,0.0,0.0,0.2525085806846618,24.641056060791016,25.0,0.544222354888916,-6806.03369140625,77.28424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.1523546129465103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219666540622711,0.2219733744859695,-6.707557986374013e-06,0.0,0.0001546205603517,0.0,0.0,13.893000602722168,0.0,0.0,0.0,0.3512560725212097,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311685036867856,-1083.2840576171875,304.1472473144531,0.6570971608161926,0.075940117239952,0.0688443332910537,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5690050721168518,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509647071361541,-2479.609619140625,304.14703369140625,0.9467042684555054,0.2249226123094558,0.157585322856903,293.14862060546875,297.1499938964844,293.1499938964844,0.174874722957611,-3774.706298828125,304.1493225097656,0.9842567443847656,0.2529389262199402,0.2398498803377151,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950573202222,-170.7139892578125,291.76483154296875,0.5690050721168518,0.050000000745058,0.2282318621873855,291.1390991210937,291.1499938964844,269.2586669921875,267.46856689453125,283.5342102050781,293.4388732910156,291.1390686035156,1.0,0.190706118941307,0.8309444189071655,0.8309444189071655,1.0,1.0,-0.8912139534950256,0.3652984201908111,0.5259155631065369,0.1836402416229248,0.0,0.0,0.2539636194705963,24.647850036621094,25.0,-0.0066250599920749,-6832.38427734375,77.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1529316306114196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232064604759216,0.2232131659984588,-6.710546131216688e-06,0.0,0.0001552061730762,0.0,0.0,13.981119155883787,0.0,0.0,0.0,0.3514799475669861,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311685036867856,-1083.2840576171875,304.1472473144531,0.6570971608161926,0.075940117239952,0.0688443332910537,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5690050721168518,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509647071361541,-2479.609619140625,304.14703369140625,0.9467042684555054,0.2249226123094558,0.157585322856903,293.14862060546875,297.1499938964844,293.1499938964844,0.174874722957611,-3774.706298828125,304.1493225097656,0.9842567443847656,0.2529389262199402,0.2398498803377151,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950573202222,-170.7139892578125,291.76483154296875,0.5690050721168518,0.050000000745058,0.2282318621873855,291.1390991210937,291.1499938964844,269.2586669921875,267.46856689453125,283.5342102050781,293.4388732910156,291.1390686035156,1.0,0.190706118941307,0.8309444189071655,0.8309444189071655,1.0,1.0,-0.8912139534950256,0.3652984201908111,0.5259155631065369,0.1836402416229248,0.0,0.0,0.2539636194705963,24.647850036621094,25.0,-0.0066250599920749,-6832.38427734375,77.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1529316306114196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232064604759216,0.2232131659984588,-6.710546131216688e-06,0.0,0.0001552061730762,0.0,0.0,13.981119155883787,0.0,0.0,0.0,0.3514799475669861,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515581846237,-1093.183349609375,304.1471862792969,0.6591921448707581,0.0766424834728241,0.0694718733429908,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513697803020477,-2484.880126953125,304.1473388671875,0.947531759738922,0.2253843396902084,0.1579123139381408,293.1476135253906,297.1499938964844,293.1499938964844,0.1750812381505966,-3778.286865234375,304.1492004394531,0.9845921397209167,0.2531810998916626,0.2400731295347213,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822182236239,-158.4712371826172,291.7200622558594,0.5690656304359436,0.050000000745058,0.2282300889492035,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.51531982421875,293.4410705566406,291.1387634277344,1.0,0.1908752769231796,0.8309246897697449,0.8309246897697449,1.0,1.0,-0.8926249146461487,0.3659419417381286,0.52668297290802,0.1838882267475128,0.0,0.0,0.2554736733436584,24.652921676635746,25.0,-0.3864312171936035,-6859.5087890625,77.80136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1535169780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244951277971267,0.2245018482208252,-6.7136525103705935e-06,0.0,0.0001558002259116,0.0,0.0,14.072863578796388,0.0,0.0,0.0,0.3517131507396698,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515581846237,-1093.183349609375,304.1471862792969,0.6591921448707581,0.0766424834728241,0.0694718733429908,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513697803020477,-2484.880126953125,304.1473388671875,0.947531759738922,0.2253843396902084,0.1579123139381408,293.1476135253906,297.1499938964844,293.1499938964844,0.1750812381505966,-3778.286865234375,304.1492004394531,0.9845921397209167,0.2531810998916626,0.2400731295347213,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822182236239,-158.4712371826172,291.7200622558594,0.5690656304359436,0.050000000745058,0.2282300889492035,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.51531982421875,293.4410705566406,291.1387634277344,1.0,0.1908752769231796,0.8309246897697449,0.8309246897697449,1.0,1.0,-0.8926249146461487,0.3659419417381286,0.52668297290802,0.1838882267475128,0.0,0.0,0.2554736733436584,24.652921676635746,25.0,-0.3864312171936035,-6859.5087890625,77.80136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1535169780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244951277971267,0.2245018482208252,-6.7136525103705935e-06,0.0,0.0001558002259116,0.0,0.0,14.072863578796388,0.0,0.0,0.0,0.3517131507396698,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320492014288902,-1098.2154541015625,304.14715576171875,0.6602577567100525,0.0769992247223854,0.0697905421257019,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5690976977348328,0.050000000745058,0.0481133759021759,293.1093139648437,297.1499938964844,293.1499938964844,0.1515634059906005,-2487.40185546875,304.1474609375,0.947929859161377,0.2256045490503311,0.1580681204795837,293.1470947265625,297.1499938964844,293.1499938964844,0.1751919835805893,-3780.2060546875,304.1491394042969,0.984769642353058,0.2533096373081207,0.2401917427778244,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759644798468,-152.37191772460938,291.6977844238281,0.5690976977348328,0.050000000745058,0.2282291501760482,291.1386108398437,291.1499938964844,269.1912536621094,267.4349670410156,283.5055847167969,293.4420166015625,291.1385498046875,1.0,0.1909592151641845,0.8309147953987122,0.8309147953987122,1.0,1.0,-0.8933354020118713,0.3662755787372589,0.52705979347229,0.1839889138936996,0.0,0.0,0.2562551200389862,24.65475845336914,25.0,-0.5119253396987915,-6873.44677734375,77.93038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1538139134645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251639068126678,0.225170612335205,-6.715265499224188e-06,0.0,0.0001561015669722,0.0,0.0,14.12053680419922,0.0,0.0,0.0,0.3518343567848205,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323510318994522,-1103.3045654296875,304.1471252441406,0.6613360643386841,0.0773598775267601,0.070112757384777,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5691307783126831,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517510116100311,-2489.84619140625,304.1475830078125,0.9483176469802856,0.2258179038763046,0.1582189500331878,293.1466064453125,297.1499938964844,293.1499938964844,0.1753076016902923,-3782.208740234375,304.1490783691406,0.9849538207054138,0.2534433901309967,0.2403152883052826,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697775293607,-146.30859375,291.6755676269531,0.5691307783126831,0.050000000745058,0.2282281816005706,291.13836669921875,291.1499938964844,269.16900634765625,267.42388916015625,283.49566650390625,293.44287109375,291.1383056640625,1.0,0.1910428553819656,0.830902636051178,0.830902636051178,1.0,1.0,-0.8940500020980835,0.3666175603866577,0.5274324417114258,0.1840735375881195,0.0,0.0,0.2570550441741943,24.656147003173828,25.0,-0.5884110927581787,-6887.65087890625,78.05962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.154114693403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258509546518325,0.225857675075531,-6.716926236549625e-06,0.0,0.0001564068224979,0.0,0.0,14.169565200805664,0.0,0.0,0.0,0.3519590497016907,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660512506961,-1113.6328125,304.1470642089844,0.6635246872901917,0.0780916810035705,0.0707666501402854,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5691980719566345,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521115601062774,-2494.545654296875,304.1477966308594,0.9490663409233092,0.2262288182973861,0.1585088521242141,293.1456604003906,297.1499938964844,293.1499938964844,0.1755512803792953,-3786.42626953125,304.14898681640625,0.9853373169898988,0.2537247240543365,0.2405755668878555,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574341000989,-134.25482177734375,291.63140869140625,0.5691980719566345,0.050000000745058,0.2282262146472931,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378479003906,1.0,0.1912097036838531,0.8308782577514648,0.8308782577514648,1.0,1.0,-0.8954921960830688,0.3673295378684997,0.5281627178192139,0.1841891556978225,0.0,0.0,0.258701741695404,24.657798767089844,25.0,-0.6560012698173523,-6916.7548828125,78.31918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1547287702560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272731214761734,0.2272798418998718,-6.720380497426959e-06,0.0,0.0001570300373714,0.0,0.0,14.27122402191162,0.0,0.0,0.0,0.3522177934646606,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660512506961,-1113.6328125,304.1470642089844,0.6635246872901917,0.0780916810035705,0.0707666501402854,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5691980719566345,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521115601062774,-2494.545654296875,304.1477966308594,0.9490663409233092,0.2262288182973861,0.1585088521242141,293.1456604003906,297.1499938964844,293.1499938964844,0.1755512803792953,-3786.42626953125,304.14898681640625,0.9853373169898988,0.2537247240543365,0.2405755668878555,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574341000989,-134.25482177734375,291.63140869140625,0.5691980719566345,0.050000000745058,0.2282262146472931,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378479003906,1.0,0.1912097036838531,0.8308782577514648,0.8308782577514648,1.0,1.0,-0.8954921960830688,0.3673295378684997,0.5281627178192139,0.1841891556978225,0.0,0.0,0.258701741695404,24.657798767089844,25.0,-0.6560012698173523,-6916.7548828125,78.31918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1547287702560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272731214761734,0.2272798418998718,-6.720380497426959e-06,0.0,0.0001570300373714,0.0,0.0,14.27122402191162,0.0,0.0,0.0,0.3522177934646606,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335960760712623,-1124.16015625,304.1470031738281,0.6657542586326599,0.0788372978568077,0.0714331492781639,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5692660212516785,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524564325809478,-2499.043212890625,304.14794921875,0.9497857689857484,0.2266239374876022,0.1587863564491272,293.14471435546875,297.1499938964844,293.1499938964844,0.1758112758398056,-3790.92138671875,304.1488952636719,0.9857400059700012,0.2540243566036224,0.2408533245325088,293.2816162109375,297.1499938964844,293.1499938964844,0.000444998673629,-122.32859802246094,291.5876770019531,0.5692660212516785,0.050000000745058,0.2282242327928543,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45416259765625,293.4455261230469,291.13739013671875,1.0,0.1913764774799347,0.8308539390563965,0.8308539390563965,1.0,1.0,-0.896955668926239,0.3680827021598816,0.5288729667663574,0.1842286437749862,0.0,0.0,0.2604116797447204,24.65798568725586,25.0,-0.6643771529197693,-6946.7841796875,78.58097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.1553629785776138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228760153055191,0.2287668734788894,-6.724017566739349e-06,0.0,0.0001576736831339,0.0,0.0,14.377774238586426,0.0,0.0,0.0,0.3524892628192901,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335960760712623,-1124.16015625,304.1470031738281,0.6657542586326599,0.0788372978568077,0.0714331492781639,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5692660212516785,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524564325809478,-2499.043212890625,304.14794921875,0.9497857689857484,0.2266239374876022,0.1587863564491272,293.14471435546875,297.1499938964844,293.1499938964844,0.1758112758398056,-3790.92138671875,304.1488952636719,0.9857400059700012,0.2540243566036224,0.2408533245325088,293.2816162109375,297.1499938964844,293.1499938964844,0.000444998673629,-122.32859802246094,291.5876770019531,0.5692660212516785,0.050000000745058,0.2282242327928543,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45416259765625,293.4455261230469,291.13739013671875,1.0,0.1913764774799347,0.8308539390563965,0.8308539390563965,1.0,1.0,-0.896955668926239,0.3680827021598816,0.5288729667663574,0.1842286437749862,0.0,0.0,0.2604116797447204,24.65798568725586,25.0,-0.6643771529197693,-6946.7841796875,78.58097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.1553629785776138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228760153055191,0.2287668734788894,-6.724017566739349e-06,0.0,0.0001576736831339,0.0,0.0,14.377774238586426,0.0,0.0,0.0,0.3524892628192901,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342398360371589,-1134.8675537109375,304.1469116210937,0.6680192947387695,0.0795954540371894,0.0721111297607421,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5693337917327881,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527926921844482,-2503.431640625,304.1480712890625,0.9504879713058472,0.2270123809576034,0.159057542681694,293.1438293457031,297.1499938964844,293.1499938964844,0.1760860085487365,-3795.666748046875,304.1488037109375,0.9861586689949036,0.2543406784534454,0.2411471307277679,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323186294641,-110.5234832763672,291.5443725585937,0.5693337917327881,0.050000000745058,0.2282222658395767,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4324035644531,293.4463806152344,291.1369323730469,1.0,0.1915438622236251,0.8308231234550476,0.8308231234550476,1.0,1.0,-0.8984445333480835,0.3688803017139435,0.5295642614364624,0.1841879934072494,0.0,0.0,0.2621805071830749,24.65680694580078,28.0,-0.646047055721283,-6977.701171875,78.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1560197919607162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303095608949661,0.2303162962198257,-6.727833806507988e-06,0.0,0.0001583402627147,0.0,0.0,14.489072799682615,0.0,0.0,0.0,0.3527731597423553,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342398360371589,-1134.8675537109375,304.1469116210937,0.6680192947387695,0.0795954540371894,0.0721111297607421,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5693337917327881,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527926921844482,-2503.431640625,304.1480712890625,0.9504879713058472,0.2270123809576034,0.159057542681694,293.1438293457031,297.1499938964844,293.1499938964844,0.1760860085487365,-3795.666748046875,304.1488037109375,0.9861586689949036,0.2543406784534454,0.2411471307277679,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323186294641,-110.5234832763672,291.5443725585937,0.5693337917327881,0.050000000745058,0.2282222658395767,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4324035644531,293.4463806152344,291.1369323730469,1.0,0.1915438622236251,0.8308231234550476,0.8308231234550476,1.0,1.0,-0.8984445333480835,0.3688803017139435,0.5295642614364624,0.1841879934072494,0.0,0.0,0.2621805071830749,24.65680694580078,28.0,-0.646047055721283,-6977.701171875,78.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1560197919607162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303095608949661,0.2303162962198257,-6.727833806507988e-06,0.0,0.0001583402627147,0.0,0.0,14.489072799682615,0.0,0.0,0.0,0.3527731597423553,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349159426987171,-1146.070068359375,304.1468200683594,0.6664583683013916,0.0803610458970069,0.072819784283638,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.56561279296875,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531477868556976,-2508.078125,304.14813232421875,0.9453093409538268,0.2273982018232345,0.1593439579010009,293.1429748535156,297.1499938964844,293.1499938964844,0.1763960719108581,-3801.028076171875,304.148681640625,0.9819133281707764,0.2546694278717041,0.2414775490760803,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193175700493,-98.87213134765624,291.5013427734375,0.56561279296875,0.050000000745058,0.2283310443162918,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.4098815917969,293.447021484375,291.1362609863281,1.0,0.1929125934839248,0.8307923674583435,0.8307923674583435,1.0,1.0,-0.9001932740211487,0.3698293566703796,0.5303639769554138,0.1841101348400116,0.0,0.0,0.2640327215194702,25.24779891967773,31.0,-0.9837564826011658,-7010.38623046875,80.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1567026078701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231931447982788,0.2319381833076477,-6.731839221174596e-06,0.0,0.0001590332249179,0.0,0.0,14.605842590332031,0.0,0.0,0.0,0.3530714213848114,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349159426987171,-1146.070068359375,304.1468200683594,0.6664583683013916,0.0803610458970069,0.072819784283638,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.56561279296875,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531477868556976,-2508.078125,304.14813232421875,0.9453093409538268,0.2273982018232345,0.1593439579010009,293.1429748535156,297.1499938964844,293.1499938964844,0.1763960719108581,-3801.028076171875,304.148681640625,0.9819133281707764,0.2546694278717041,0.2414775490760803,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193175700493,-98.87213134765624,291.5013427734375,0.56561279296875,0.050000000745058,0.2283310443162918,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.4098815917969,293.447021484375,291.1362609863281,1.0,0.1929125934839248,0.8307923674583435,0.8307923674583435,1.0,1.0,-0.9001932740211487,0.3698293566703796,0.5303639769554138,0.1841101348400116,0.0,0.0,0.2640327215194702,25.24779891967773,31.0,-0.9837564826011658,-7010.38623046875,80.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1567026078701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231931447982788,0.2319381833076477,-6.731839221174596e-06,0.0,0.0001590332249179,0.0,0.0,14.605842590332031,0.0,0.0,0.0,0.3530714213848114,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352643467485904,-1151.8284912109375,304.1467590332031,0.6644293665885925,0.0807448774576187,0.073183074593544,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5625138878822327,0.050000000745058,0.0481545776128768,293.1214904785156,297.1499938964844,293.1499938964844,0.1533338725566864,-2510.517578125,304.14813232421875,0.9407275319099426,0.2275905758142471,0.1594925820827484,293.142578125,297.1499938964844,293.1499938964844,0.1765643656253814,-3803.9404296875,304.14862060546875,0.9781171083450316,0.2548369169235229,0.2416542470455169,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126635321881,-93.1005859375,291.4798278808594,0.5625138878822327,0.050000000745058,0.2284245938062667,291.1358947753906,291.1499938964844,268.9795837402344,267.3278503417969,283.3984069824219,293.4472961425781,291.1357421875,1.0,0.1939526051282882,0.8307769894599915,0.8307769894599915,1.0,1.0,-0.901155650615692,0.3703563809394836,0.5307992696762085,0.1840554475784301,0.0,0.0,0.2650219202041626,25.75254821777344,31.0,-1.2063382863998413,-7027.67138671875,81.01307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862976074219,305.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.427734375,18000.0,0.0,0.0,0.1570561826229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327945679426193,0.2328013032674789,-6.733953341608867e-06,0.0,0.0001593920605955,0.0,0.0,14.668048858642578,0.0,0.0,0.0,0.3532302677631378,4.0,0.0,1.0
