time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356182493269443,-1157.66748046875,304.1466979980469,0.661825954914093,0.0811295136809349,0.0735513269901275,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5588328838348389,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535243690013885,-2513.015625,304.1481018066406,0.9351625442504884,0.2277836054563522,0.1596447378396988,293.1421813964844,297.1499938964844,293.1499938964844,0.1767389327287674,-3806.9599609375,304.1485595703125,0.9733957648277284,0.255006343126297,0.241837278008461,293.27850341796875,297.1499938964844,293.1499938964844,0.000405908038374,-87.37744140625,291.4584045410156,0.5588328838348389,0.050000000745058,0.2285394221544265,291.1353759765625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868103027344,293.4476013183594,291.13525390625,1.0,0.1951914131641388,0.8307557702064514,0.8307557702064514,1.0,1.0,-0.9021667242050172,0.3709136843681335,0.5312530398368835,0.1839878112077713,0.0,0.0,0.2660492360591888,26.371065139770508,34.0,-1.3217577934265137,-7045.6103515625,82.14656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,305.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.1574193835258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336983978748321,0.2337051331996917,-6.736171599186491e-06,0.0,0.0001597606606082,0.0,0.0,14.733275413513184,0.0,0.0,0.0,0.3533967733383178,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363404490053653,-1169.5526123046875,304.1466064453125,0.6554310321807861,0.0819010734558105,0.0743011981248855,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539189368486404,-2518.190185546875,304.1480712890625,0.9219355583190918,0.2281767725944519,0.1599612534046173,293.1414794921875,297.1499938964844,293.1499938964844,0.1771032363176345,-3813.255126953125,304.1484375,0.961532473564148,0.2553505301475525,0.2422204166650772,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919965529348,-76.02964782714844,291.4159240722656,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1343688964844,291.1499938964844,268.9230041503906,267.298095703125,283.36328125,293.4480895996094,291.13427734375,1.0,0.1981771141290664,0.8307133913040161,0.8307133913040161,1.0,1.0,-0.9043218493461608,0.3721139132976532,0.5322079062461853,0.1838123947381973,0.0,0.0,0.2681987285614013,27.90851783752441,37.0,-1.3480547666549685,-7083.087890625,84.90779113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1581790596246719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356088757514953,0.2356156110763549,-6.7409127950668335e-06,0.0,0.000160531635629,0.0,0.0,14.871516227722168,0.0,0.0,0.0,0.3537501394748688,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363404490053653,-1169.5526123046875,304.1466064453125,0.6554310321807861,0.0819010734558105,0.0743011981248855,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539189368486404,-2518.190185546875,304.1480712890625,0.9219355583190918,0.2281767725944519,0.1599612534046173,293.1414794921875,297.1499938964844,293.1499938964844,0.1771032363176345,-3813.255126953125,304.1484375,0.961532473564148,0.2553505301475525,0.2422204166650772,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919965529348,-76.02964782714844,291.4159240722656,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1343688964844,291.1499938964844,268.9230041503906,267.298095703125,283.36328125,293.4480895996094,291.13427734375,1.0,0.1981771141290664,0.8307133913040161,0.8307133913040161,1.0,1.0,-0.9043218493461608,0.3721139132976532,0.5322079062461853,0.1838123947381973,0.0,0.0,0.2681987285614013,27.90851783752441,37.0,-1.3480547666549685,-7083.087890625,84.90779113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1581790596246719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356088757514953,0.2356156110763549,-6.7409127950668335e-06,0.0,0.000160531635629,0.0,0.0,14.871516227722168,0.0,0.0,0.0,0.3537501394748688,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370791479945182,-1181.6728515625,304.1465148925781,0.6481949090957642,0.0826751589775085,0.0750662982463836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5407298803329468,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543388068675995,-2523.69677734375,304.14801025390625,0.9076125621795654,0.2285919189453125,0.1603001654148101,293.14080810546875,297.1499938964844,293.1499938964844,0.1774848699569702,-3819.84033203125,304.1483154296875,0.9471479058265686,0.2557008862495422,0.2426231652498245,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5407298803329468,0.050000000745058,0.2291752696037292,291.13348388671875,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.13336181640625,1.0,0.2017106711864471,0.8306710124015808,0.8306710124015808,1.0,1.0,-0.9066385626792908,0.3734207153320312,0.5332178473472595,0.1835818290710449,0.0,0.0,0.270465224981308,29.78736114501953,40.0,-1.2622684240341189,-7122.4462890625,88.23897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.822265625,18000.0,0.0,0.0,0.1589880883693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376440465450287,0.2376507967710495,-6.74602551953285e-06,0.0,0.0001613526983419,0.0,0.0,15.019301414489746,0.0,0.0,0.0,0.3541285991668701,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370791479945182,-1181.6728515625,304.1465148925781,0.6481949090957642,0.0826751589775085,0.0750662982463836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5407298803329468,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543388068675995,-2523.69677734375,304.14801025390625,0.9076125621795654,0.2285919189453125,0.1603001654148101,293.14080810546875,297.1499938964844,293.1499938964844,0.1774848699569702,-3819.84033203125,304.1483154296875,0.9471479058265686,0.2557008862495422,0.2426231652498245,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5407298803329468,0.050000000745058,0.2291752696037292,291.13348388671875,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.13336181640625,1.0,0.2017106711864471,0.8306710124015808,0.8306710124015808,1.0,1.0,-0.9066385626792908,0.3734207153320312,0.5332178473472595,0.1835818290710449,0.0,0.0,0.270465224981308,29.78736114501953,40.0,-1.2622684240341189,-7122.4462890625,88.23897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.822265625,18000.0,0.0,0.0,0.1589880883693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376440465450287,0.2376507967710495,-6.74602551953285e-06,0.0,0.0001613526983419,0.0,0.0,15.019301414489746,0.0,0.0,0.0,0.3541285991668701,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735326230526,-1194.6671142578125,304.1463317871094,0.6409530639648438,0.0835344791412353,0.0758927464485168,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548243314027786,-2530.060546875,304.1478576660156,0.8941741585731506,0.2291229814291,0.1607062965631485,293.1399230957031,297.1499938964844,293.1499938964844,0.1778971552848816,-3826.936279296875,304.148193359375,0.9314693212509156,0.2561129629611969,0.2430761605501175,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5311064720153809,0.050000000745058,0.2295752763748169,291.1334228515625,291.1499938964844,268.8547668457031,267.26092529296875,283.32037353515625,293.4571838378906,291.13348388671875,1.0,0.2056542932987213,0.8306137919425964,0.8306137919425964,1.0,1.0,-0.909242570400238,0.3748884499073028,0.5343541502952576,0.1833229213953018,0.0,0.0,0.2727009952068329,31.935062408447266,43.0,-0.0369514189660549,-7161.8525390625,92.05841064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,305.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.159847617149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397303134202957,0.2397370636463165,-6.751429737050785e-06,0.0,0.0001622250129003,0.0,0.0,15.171568870544434,0.0,0.0,0.0,0.3545190393924713,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735326230526,-1194.6671142578125,304.1463317871094,0.6409530639648438,0.0835344791412353,0.0758927464485168,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548243314027786,-2530.060546875,304.1478576660156,0.8941741585731506,0.2291229814291,0.1607062965631485,293.1399230957031,297.1499938964844,293.1499938964844,0.1778971552848816,-3826.936279296875,304.148193359375,0.9314693212509156,0.2561129629611969,0.2430761605501175,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5311064720153809,0.050000000745058,0.2295752763748169,291.1334228515625,291.1499938964844,268.8547668457031,267.26092529296875,283.32037353515625,293.4571838378906,291.13348388671875,1.0,0.2056542932987213,0.8306137919425964,0.8306137919425964,1.0,1.0,-0.909242570400238,0.3748884499073028,0.5343541502952576,0.1833229213953018,0.0,0.0,0.2727009952068329,31.935062408447266,43.0,-0.0369514189660549,-7161.8525390625,92.05841064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,305.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.159847617149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397303134202957,0.2397370636463165,-6.751429737050785e-06,0.0,0.0001622250129003,0.0,0.0,15.171568870544434,0.0,0.0,0.0,0.3545190393924713,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387259237468242,-1208.593017578125,304.1461486816406,0.6340161561965942,0.0844119638204574,0.076774001121521,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554098725318908,-2537.75146484375,304.1476135253906,0.8811611533164978,0.2297276109457016,0.1611885875463485,293.1390380859375,297.1499938964844,293.1499938964844,0.1783684343099594,-3835.0654296875,304.14801025390625,0.915804088115692,0.2565498352050781,0.2435815036296844,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5218362808227539,0.050000000745058,0.2300165891647339,291.1328125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975158691406,293.4596862792969,291.1325988769531,1.0,0.2099041789770126,0.8305565118789673,0.8305565118789673,1.0,1.0,-0.9121267795562744,0.3765122294425964,0.535614550113678,0.1830414533615112,0.0,0.0,0.2750153243541717,34.30467224121094,46.0,-1.2195085287094116,-7202.85888671875,96.29920196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.16075399518013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418095171451568,0.2418162822723388,-6.756795301043894e-06,0.0,0.0001631448685657,0.0,0.0,15.32370662689209,0.0,0.0,0.0,0.3549114465713501,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387259237468242,-1208.593017578125,304.1461486816406,0.6340161561965942,0.0844119638204574,0.076774001121521,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554098725318908,-2537.75146484375,304.1476135253906,0.8811611533164978,0.2297276109457016,0.1611885875463485,293.1390380859375,297.1499938964844,293.1499938964844,0.1783684343099594,-3835.0654296875,304.14801025390625,0.915804088115692,0.2565498352050781,0.2435815036296844,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5218362808227539,0.050000000745058,0.2300165891647339,291.1328125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975158691406,293.4596862792969,291.1325988769531,1.0,0.2099041789770126,0.8305565118789673,0.8305565118789673,1.0,1.0,-0.9121267795562744,0.3765122294425964,0.535614550113678,0.1830414533615112,0.0,0.0,0.2750153243541717,34.30467224121094,46.0,-1.2195085287094116,-7202.85888671875,96.29920196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.16075399518013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418095171451568,0.2418162822723388,-6.756795301043894e-06,0.0,0.0001631448685657,0.0,0.0,15.32370662689209,0.0,0.0,0.0,0.3549114465713501,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391474366188049,-1215.4739990234375,304.1460876464844,0.6306200623512268,0.0848365873098373,0.0772071480751037,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5174129009246826,0.050000000745058,0.048539649695158,293.1256103515625,297.1499938964844,293.1499938964844,0.1557219922542572,-2541.85107421875,304.1474609375,0.8748472929000854,0.2300426065921783,0.1614415645599365,293.138671875,297.1499938964844,293.1499938964844,0.1786089986562729,-3839.214599609375,304.1479187011719,0.9083906412124634,0.2567607164382934,0.2438327819108963,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5174129009246826,0.050000000745058,0.230251207947731,291.132080078125,291.1499938964844,268.8100280761719,267.2352905273437,283.28546142578125,293.4596862792969,291.1319274902344,1.0,0.2121143043041229,0.8305279016494751,0.8305279016494751,1.0,1.0,-0.9135926961898804,0.3773456811904907,0.5362470149993896,0.1828773319721222,0.0,0.0,0.2762821018695831,35.563743591308594,46.0,-1.5108592510223389,-7225.00439453125,98.54954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,305.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.748046875,18000.0,0.0,0.0,0.1612257361412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429591119289398,0.2429658621549606,-6.759686129953479e-06,0.0,0.0001636236265767,0.0,0.0,15.407840728759766,0.0,0.0,0.0,0.3551273345947265,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395617894828319,-1222.2313232421875,304.1460266113281,0.6272770166397095,0.0852516591548919,0.0776330828666687,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5131632089614868,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560420989990234,-2546.0498046875,304.1473388671875,0.8687191009521484,0.2303685992956161,0.1617024689912796,293.13836669921875,297.1499938964844,293.1499938964844,0.1788441687822342,-3843.261962890625,304.1478881835937,0.9015303254127502,0.2569650113582611,0.2440797835588455,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5131632089614868,0.050000000745058,0.2304939478635788,291.1315002441406,291.1499938964844,268.7965087890625,267.2272033691406,283.273193359375,293.4591369628906,291.1313781738281,1.0,0.2143671661615371,0.8304891586303711,0.8304891586303711,1.0,1.0,-0.9150661826133728,0.378188818693161,0.5368773937225342,0.1826962083578109,0.0,0.0,0.2775760293006897,36.86587142944336,49.0,-1.4631048440933228,-7247.78369140625,100.87541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,305.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.161711573600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441568225622177,0.2441635876893997,-6.7627497628564015e-06,0.0,0.0001641166891204,0.0,0.0,15.495750427246094,0.0,0.0,0.0,0.3553530275821686,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403706692159175,-1235.4080810546875,304.1460266113281,0.6207355856895447,0.0860564112663269,0.0784652233123779,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5052235722541809,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567158997058868,-2554.8740234375,304.1470947265625,0.8571408987045288,0.23106549680233,0.1622556895017624,293.13787841796875,297.1499938964844,293.1499938964844,0.1792978048324585,-3851.048828125,304.1478271484375,0.8886372447013855,0.2573542892932892,0.2445597946643829,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5052235722541809,0.050000000745058,0.2310003787279129,291.13067626953125,291.1499938964844,268.77166748046875,267.2118530273437,283.24835205078125,293.45672607421875,291.130615234375,1.0,0.2189668267965316,0.8304116725921631,0.8304116725921631,1.0,1.0,-0.9180408120155334,0.3799065947532654,0.5381342172622681,0.182289183139801,0.0,0.0,0.2802101969718933,39.58127975463867,52.0,-1.114378571510315,-7294.2275390625,105.72821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,305.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.162726417183876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466242462396621,0.2466310262680053,-6.769203082512831e-06,0.0,0.0001651466300245,0.0,0.0,15.677621841430664,0.0,0.0,0.0,0.3558214902877807,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403706692159175,-1235.4080810546875,304.1460266113281,0.6207355856895447,0.0860564112663269,0.0784652233123779,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5052235722541809,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567158997058868,-2554.8740234375,304.1470947265625,0.8571408987045288,0.23106549680233,0.1622556895017624,293.13787841796875,297.1499938964844,293.1499938964844,0.1792978048324585,-3851.048828125,304.1478271484375,0.8886372447013855,0.2573542892932892,0.2445597946643829,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5052235722541809,0.050000000745058,0.2310003787279129,291.13067626953125,291.1499938964844,268.77166748046875,267.2118530273437,283.24835205078125,293.45672607421875,291.130615234375,1.0,0.2189668267965316,0.8304116725921631,0.8304116725921631,1.0,1.0,-0.9180408120155334,0.3799065947532654,0.5381342172622681,0.182289183139801,0.0,0.0,0.2802101969718933,39.58127975463867,52.0,-1.114378571510315,-7294.2275390625,105.72821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,305.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.162726417183876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466242462396621,0.2466310262680053,-6.769203082512831e-06,0.0,0.0001651466300245,0.0,0.0,15.677621841430664,0.0,0.0,0.0,0.3558214902877807,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411566384136676,-1248.2010498046875,304.1460266113281,0.614294707775116,0.0868321284651756,0.0792744755744934,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4980037808418274,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.157451719045639,-2564.497802734375,304.1468505859375,0.8465660810470581,0.2318420559167862,0.1628637611865997,293.1376037597656,297.1499938964844,293.1499938964844,0.1797315627336502,-3858.47509765625,304.1478271484375,0.8765289783477783,0.2577200531959533,0.2450216859579086,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4980037808418274,0.050000000745058,0.2315297722816467,291.1301574707031,291.1499938964844,268.75,267.1976013183594,283.2234191894531,293.45294189453125,291.130126953125,1.0,0.2236443608999252,0.8303341865539551,0.8303341865539551,1.0,1.0,-0.9210653305053712,0.3816695809364319,0.5393957495689392,0.1818321794271469,0.0,0.0,0.2828913033008575,42.41852951049805,40.0,-0.691175639629364,-7341.6357421875,110.81298065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.1637961864471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491676360368728,0.249174416065216,-6.7759633566311095e-06,0.0,0.0001662323193158,0.0,0.0,15.865981101989746,0.0,0.0,0.0,0.3563078641891479,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411566384136676,-1248.2010498046875,304.1460266113281,0.614294707775116,0.0868321284651756,0.0792744755744934,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4980037808418274,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.157451719045639,-2564.497802734375,304.1468505859375,0.8465660810470581,0.2318420559167862,0.1628637611865997,293.1376037597656,297.1499938964844,293.1499938964844,0.1797315627336502,-3858.47509765625,304.1478271484375,0.8765289783477783,0.2577200531959533,0.2450216859579086,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4980037808418274,0.050000000745058,0.2315297722816467,291.1301574707031,291.1499938964844,268.75,267.1976013183594,283.2234191894531,293.45294189453125,291.130126953125,1.0,0.2236443608999252,0.8303341865539551,0.8303341865539551,1.0,1.0,-0.9210653305053712,0.3816695809364319,0.5393957495689392,0.1818321794271469,0.0,0.0,0.2828913033008575,42.41852951049805,40.0,-0.691175639629364,-7341.6357421875,110.81298065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.1637961864471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491676360368728,0.249174416065216,-6.7759633566311095e-06,0.0,0.0001662323193158,0.0,0.0,15.865981101989746,0.0,0.0,0.0,0.3563078641891479,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418546162545681,-1259.5386962890625,304.14617919921875,0.6176504492759705,0.0876984000205993,0.0799978002905845,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581943184137344,-2574.172607421875,304.14666748046875,0.8496034741401672,0.2328332513570785,0.1634892672300338,293.13690185546875,297.1499938964844,293.1499938964844,0.1800674796104431,-3864.1640625,304.14801025390625,0.8791658282279968,0.2581731975078583,0.2453929036855697,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4992377758026123,0.050000000745058,0.2314343303442001,291.1307373046875,291.1499938964844,268.7300109863281,267.1838684082031,283.1981506347656,293.4472351074219,291.1310119628906,1.0,0.2225609123706817,0.8302434086799622,0.8302434086799622,1.0,1.0,-0.9229913353919984,0.3829768896102905,0.5400144457817078,0.181054800748825,0.0,0.0,0.2854493856430053,41.90669631958008,28.0,1.368116855621338,-7385.3818359375,110.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.482421875,18000.0,0.0,0.0,0.1649099886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516978681087494,0.2517046332359314,-6.782897798984777e-06,0.0,0.000167362668435,0.0,0.0,16.054500579833984,0.0,0.0,0.0,0.3567952215671539,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418546162545681,-1259.5386962890625,304.14617919921875,0.6176504492759705,0.0876984000205993,0.0799978002905845,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581943184137344,-2574.172607421875,304.14666748046875,0.8496034741401672,0.2328332513570785,0.1634892672300338,293.13690185546875,297.1499938964844,293.1499938964844,0.1800674796104431,-3864.1640625,304.14801025390625,0.8791658282279968,0.2581731975078583,0.2453929036855697,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4992377758026123,0.050000000745058,0.2314343303442001,291.1307373046875,291.1499938964844,268.7300109863281,267.1838684082031,283.1981506347656,293.4472351074219,291.1310119628906,1.0,0.2225609123706817,0.8302434086799622,0.8302434086799622,1.0,1.0,-0.9229913353919984,0.3829768896102905,0.5400144457817078,0.181054800748825,0.0,0.0,0.2854493856430053,41.90669631958008,28.0,1.368116855621338,-7385.3818359375,110.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.482421875,18000.0,0.0,0.0,0.1649099886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516978681087494,0.2517046332359314,-6.782897798984777e-06,0.0,0.000167362668435,0.0,0.0,16.054500579833984,0.0,0.0,0.0,0.3567952215671539,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425785668194294,-1271.29345703125,304.146240234375,0.6295313835144043,0.0887153968214988,0.0807570144534111,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5080513954162598,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.1590457111597061,-2585.25244140625,304.1463623046875,0.8650976419448853,0.2340852320194244,0.1642232239246368,293.1355895996094,297.1499938964844,293.1499938964844,0.1804078519344329,-3869.920166015625,304.1481018066406,0.8950566053390503,0.2587727308273315,0.2457960695028305,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5080513954162598,0.050000000745058,0.2308114618062973,291.1328430175781,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.13311767578125,1.0,0.2173098772764206,0.8301526308059692,0.8301526308059692,1.0,1.0,-0.924362063407898,0.3840720951557159,0.5402899384498596,0.1800689101219177,0.0,0.0,0.2875951826572418,38.57155990600586,25.0,2.494166135787964,-7423.455078125,105.47962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.001953125,18000.0,0.0,0.0,0.1660347878932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538738846778869,0.2538806796073913,-6.789218332414748e-06,0.0,0.0001685041934251,0.0,0.0,16.217985153198242,0.0,0.0,0.0,0.3572213351726532,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425785668194294,-1271.29345703125,304.146240234375,0.6295313835144043,0.0887153968214988,0.0807570144534111,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5080513954162598,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.1590457111597061,-2585.25244140625,304.1463623046875,0.8650976419448853,0.2340852320194244,0.1642232239246368,293.1355895996094,297.1499938964844,293.1499938964844,0.1804078519344329,-3869.920166015625,304.1481018066406,0.8950566053390503,0.2587727308273315,0.2457960695028305,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5080513954162598,0.050000000745058,0.2308114618062973,291.1328430175781,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.13311767578125,1.0,0.2173098772764206,0.8301526308059692,0.8301526308059692,1.0,1.0,-0.924362063407898,0.3840720951557159,0.5402899384498596,0.1800689101219177,0.0,0.0,0.2875951826572418,38.57155990600586,25.0,2.494166135787964,-7423.455078125,105.47962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.001953125,18000.0,0.0,0.0,0.1660347878932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538738846778869,0.2538806796073913,-6.789218332414748e-06,0.0,0.0001685041934251,0.0,0.0,16.217985153198242,0.0,0.0,0.0,0.3572213351726532,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429762192070484,-1277.762451171875,304.1462097167969,0.6361517310142517,0.0892613381147384,0.0811737626791,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.51319819688797,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595374047756195,-2591.658935546875,304.1461181640625,0.8740594387054443,0.2347823977470398,0.1646442711353302,293.1347961425781,297.1499938964844,293.1499938964844,0.1806138902902603,-3873.432861328125,304.1480712890625,0.9040762186050416,0.2591103911399841,0.2460363954305648,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.51319819688797,0.050000000745058,0.2304918467998504,291.1337585449219,291.1499938964844,268.70001220703125,267.16314697265625,283.1585388183594,293.43719482421875,291.13397216796875,1.0,0.2148153334856033,0.8301072716712952,0.8301072716712952,1.0,1.0,-0.9251912236213684,0.3846883773803711,0.5405028462409973,0.1795932352542877,0.0,0.0,0.2885862588882446,36.8617057800293,25.0,2.3087620735168457,-7442.15185546875,102.9637222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53515625,18000.0,0.0,0.0,0.1665897518396377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548671066761017,0.2548739016056061,-6.792083695472684e-06,0.0,0.000169067425304,0.0,0.0,16.29273223876953,0.0,0.0,0.0,0.3574163615703583,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433956384658813,-1284.595947265625,304.1461486816406,0.6430050730705261,0.0898235663771629,0.0816112086176872,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5185381770133972,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600707620382309,-2598.611083984375,304.1458435058594,0.883280336856842,0.2355135977268219,0.1650950312614441,293.13397216796875,297.1499938964844,293.1499938964844,0.1808467954397201,-3877.42041015625,304.1479797363281,0.9137863516807556,0.2594659328460693,0.2462996542453766,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5185381770133972,0.050000000745058,0.2301898300647735,291.13427734375,291.1499938964844,268.69000244140625,267.1561889648437,283.1454467773437,293.434326171875,291.1343688964844,1.0,0.2123314291238784,0.8300622701644897,0.8300622701644897,1.0,1.0,-0.9261341094970704,0.3853527307510376,0.5407813787460327,0.1791474670171737,0.0,0.0,0.2895800173282623,35.24709701538086,25.0,1.6089502573013306,-7461.14599609375,100.61664581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.77734375,18000.0,0.0,0.0,0.167136862874031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558377981185913,0.2558445930480957,-6.79483127896674e-06,0.0,0.0001696226681815,0.0,0.0,16.365764617919922,0.0,0.0,0.0,0.3576069474220276,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442986227571964,-1299.3377685546875,304.1459045410156,0.6556286215782166,0.0909855142235755,0.0825495943427085,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5279465913772583,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612479984760284,-2613.951171875,304.145263671875,0.8995712399482727,0.2370564639568328,0.1660778671503067,293.1322631835937,297.1499938964844,293.1499938964844,0.1813884526491165,-3886.723876953125,304.14776611328125,0.9315521121025084,0.2602178156375885,0.246896356344223,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5279465913772583,0.050000000745058,0.2297187149524688,291.1343994140625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202392578125,293.4299011230469,291.1343688964844,1.0,0.2085896134376526,0.8299722671508789,0.8299722671508789,1.0,1.0,-0.9284710884094238,0.3868618607521057,0.5416092276573181,0.1784014105796814,0.0,0.0,0.2916431427001953,32.73350143432617,25.0,0.3023329079151153,-7501.8603515625,97.12885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1682081818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257844865322113,0.2578516602516174,-6.800365099479677e-06,0.0,0.0001707099290797,0.0,0.0,16.516740798950195,0.0,0.0,0.0,0.3579995930194855,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442986227571964,-1299.3377685546875,304.1459045410156,0.6556286215782166,0.0909855142235755,0.0825495943427085,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5279465913772583,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612479984760284,-2613.951171875,304.145263671875,0.8995712399482727,0.2370564639568328,0.1660778671503067,293.1322631835937,297.1499938964844,293.1499938964844,0.1813884526491165,-3886.723876953125,304.14776611328125,0.9315521121025084,0.2602178156375885,0.246896356344223,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5279465913772583,0.050000000745058,0.2297187149524688,291.1343994140625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202392578125,293.4299011230469,291.1343688964844,1.0,0.2085896134376526,0.8299722671508789,0.8299722671508789,1.0,1.0,-0.9284710884094238,0.3868618607521057,0.5416092276573181,0.1784014105796814,0.0,0.0,0.2916431427001953,32.73350143432617,25.0,0.3023329079151153,-7501.8603515625,97.12885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1682081818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257844865322113,0.2578516602516174,-6.800365099479677e-06,0.0,0.0001707099290797,0.0,0.0,16.516740798950195,0.0,0.0,0.0,0.3579995930194855,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452623963356018,-1315.1033935546875,304.1456604003906,0.6673302054405212,0.0921907201409339,0.0835508629679679,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5361445546150208,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625360399484634,-2630.7021484375,304.14471435546875,0.9145078063011168,0.2386917918920517,0.1671455800533294,293.1305236816406,297.1499938964844,293.1499938964844,0.1819996386766433,-3897.2216796875,304.1474914550781,0.9466850161552428,0.2610162496566772,0.2475626617670059,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5361445546150208,0.050000000745058,0.2293593138456344,291.1341247558594,291.1499938964844,268.6499938964844,267.1281433105469,283.0970153808594,293.4272766113281,291.13409423828125,1.0,0.205768346786499,0.8298823237419128,0.8298823237419128,1.0,1.0,-0.9312313795089722,0.3885135054588318,0.5427178740501404,0.1778607964515686,0.0,0.0,0.2937803566455841,30.82319641113281,25.0,-0.237634390592575,-7545.2412109375,94.66270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1692548096179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599507868289947,0.2599575817584991,-6.806183137086919e-06,0.0,0.000171772117028,0.0,0.0,16.67564582824707,0.0,0.0,0.0,0.358412504196167,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452623963356018,-1315.1033935546875,304.1456604003906,0.6673302054405212,0.0921907201409339,0.0835508629679679,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5361445546150208,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625360399484634,-2630.7021484375,304.14471435546875,0.9145078063011168,0.2386917918920517,0.1671455800533294,293.1305236816406,297.1499938964844,293.1499938964844,0.1819996386766433,-3897.2216796875,304.1474914550781,0.9466850161552428,0.2610162496566772,0.2475626617670059,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5361445546150208,0.050000000745058,0.2293593138456344,291.1341247558594,291.1499938964844,268.6499938964844,267.1281433105469,283.0970153808594,293.4272766113281,291.13409423828125,1.0,0.205768346786499,0.8298823237419128,0.8298823237419128,1.0,1.0,-0.9312313795089722,0.3885135054588318,0.5427178740501404,0.1778607964515686,0.0,0.0,0.2937803566455841,30.82319641113281,25.0,-0.237634390592575,-7545.2412109375,94.66270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1692548096179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599507868289947,0.2599575817584991,-6.806183137086919e-06,0.0,0.000171772117028,0.0,0.0,16.67564582824707,0.0,0.0,0.0,0.358412504196167,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462733656167984,-1331.673583984375,304.1454162597656,0.6780884861946106,0.0934346318244934,0.0846039876341819,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5432038307189941,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639117449522018,-2648.546875,304.1441650390625,0.9286539554595948,0.2404074668884277,0.1682838201522827,293.1288146972656,297.1499938964844,293.1499938964844,0.1826621145009994,-3908.58251953125,304.147216796875,0.959077537059784,0.2618560791015625,0.2482859641313552,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5432038307189941,0.050000000745058,0.2290801405906677,291.1339416503906,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.42626953125,291.1339416503906,1.0,0.2036648392677307,0.8297766447067261,0.8297766447067261,1.0,1.0,-0.9343236088752748,0.390252023935318,0.544071614742279,0.1775423735380172,0.0,0.0,0.2959363460540771,29.347999572753903,25.0,-0.2025952637195587,-7589.943359375,92.9382095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1702839881181717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621067464351654,0.2621135711669922,-6.812237643316621e-06,0.0,0.0001728165952954,0.0,0.0,16.839046478271484,0.0,0.0,0.0,0.3588378727436065,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462733656167984,-1331.673583984375,304.1454162597656,0.6780884861946106,0.0934346318244934,0.0846039876341819,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5432038307189941,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639117449522018,-2648.546875,304.1441650390625,0.9286539554595948,0.2404074668884277,0.1682838201522827,293.1288146972656,297.1499938964844,293.1499938964844,0.1826621145009994,-3908.58251953125,304.147216796875,0.959077537059784,0.2618560791015625,0.2482859641313552,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5432038307189941,0.050000000745058,0.2290801405906677,291.1339416503906,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.42626953125,291.1339416503906,1.0,0.2036648392677307,0.8297766447067261,0.8297766447067261,1.0,1.0,-0.9343236088752748,0.390252023935318,0.544071614742279,0.1775423735380172,0.0,0.0,0.2959363460540771,29.347999572753903,25.0,-0.2025952637195587,-7589.943359375,92.9382095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1702839881181717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621067464351654,0.2621135711669922,-6.812237643316621e-06,0.0,0.0001728165952954,0.0,0.0,16.839046478271484,0.0,0.0,0.0,0.3588378727436065,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473226346075534,-1348.9114990234375,304.14520263671875,0.6878904700279236,0.0947126746177673,0.0857006907463073,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.549214780330658,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653609871864318,-2667.295654296875,304.1437072753906,0.9411399364471436,0.2421924322843551,0.1694813519716262,293.12713623046875,297.1499938964844,293.1499938964844,0.1833674907684326,-3920.657958984375,304.14697265625,0.9690837264060974,0.2627333700656891,0.2490579634904861,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.549214780330658,0.050000000745058,0.2288607954978943,291.1339416503906,291.1499938964844,268.6099853515625,267.0997009277344,283.0574645996094,293.4266662597656,291.13397216796875,1.0,0.2021148800849914,0.8296709656715393,0.8296709656715393,1.0,1.0,-0.9376847743988036,0.3920521140098572,0.5456326603889465,0.1774303317070007,0.0,0.0,0.2980774044990539,28.19815826416016,25.0,-0.0003038300201296,-7635.09716796875,91.77318572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.1713009029626846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642723023891449,0.2642791271209717,-6.818409019615501e-06,0.0,0.0001738486316753,0.0,0.0,17.00389862060547,0.0,0.0,0.0,0.3592678308486938,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473226346075534,-1348.9114990234375,304.14520263671875,0.6878904700279236,0.0947126746177673,0.0857006907463073,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.549214780330658,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653609871864318,-2667.295654296875,304.1437072753906,0.9411399364471436,0.2421924322843551,0.1694813519716262,293.12713623046875,297.1499938964844,293.1499938964844,0.1833674907684326,-3920.657958984375,304.14697265625,0.9690837264060974,0.2627333700656891,0.2490579634904861,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.549214780330658,0.050000000745058,0.2288607954978943,291.1339416503906,291.1499938964844,268.6099853515625,267.0997009277344,283.0574645996094,293.4266662597656,291.13397216796875,1.0,0.2021148800849914,0.8296709656715393,0.8296709656715393,1.0,1.0,-0.9376847743988036,0.3920521140098572,0.5456326603889465,0.1774303317070007,0.0,0.0,0.2980774044990539,28.19815826416016,25.0,-0.0003038300201296,-7635.09716796875,91.77318572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.1713009029626846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642723023891449,0.2642791271209717,-6.818409019615501e-06,0.0,0.0001738486316753,0.0,0.0,17.00389862060547,0.0,0.0,0.0,0.3592678308486938,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478600151836872,-1357.7578125,304.1451110839844,0.6924265623092651,0.0953636392951011,0.0862637087702751,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5518460869789124,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661109924316406,-2676.9794921875,304.1434936523437,0.9466812014579772,0.2431088089942932,0.1701001077890396,293.1263122558594,297.1499938964844,293.1499938964844,0.1837354004383087,-3926.94873046875,304.1468505859375,0.9733098149299622,0.2631854116916656,0.2494607120752334,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5518460869789124,0.050000000745058,0.2287694364786148,291.1340026855469,291.1499938964844,268.6000061035156,267.092529296875,283.0487976074219,293.4273376464844,291.134033203125,1.0,0.2015132904052734,0.8296180963516235,0.8296180963516235,1.0,1.0,-0.939453661441803,0.392976313829422,0.5464773774147034,0.1774322241544723,0.0,0.0,0.2991392314434051,27.722803115844727,25.0,0.0644088089466095,-7657.7529296875,91.36363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1718057841062545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653529047966003,0.2653597295284271,-6.821514944022056e-06,0.0,0.0001743610191624,0.0,0.0,17.08641242980957,0.0,0.0,0.0,0.3594833314418793,4.0,0.0,1.0
