time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.048404823988676,-1366.740478515625,304.1449890136719,0.6967443227767944,0.0960217267274856,0.0868352726101875,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5542618036270142,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668765991926193,-2686.85302734375,304.1432800292969,0.951794683933258,0.2440395951271057,0.1707306057214737,293.1255187988281,297.1499938964844,293.1499938964844,0.184113010764122,-3933.4013671875,304.146728515625,0.977109432220459,0.2636457085609436,0.2498733848333358,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5542618036270142,0.050000000745058,0.2286878526210785,291.134033203125,291.1499938964844,268.5899963378906,267.0853271484375,283.0403747558594,293.42828369140625,291.1340637207031,1.0,0.2010053694248199,0.8295552134513855,0.8295552134513855,1.0,1.0,-0.941273033618927,0.3939181566238403,0.5473548769950867,0.1774549037218094,0.0,0.0,0.3001995086669922,27.30041885375977,28.0,0.0592700503766536,-7680.4853515625,91.04698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.630859375,18000.0,0.0,0.0,0.1723089665174484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664337754249573,0.266440600156784,-6.824631327617681e-06,0.0,0.0001748717040754,0.0,0.0,17.169097900390625,0.0,0.0,0.0,0.3596994280815124,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495353713631629,-1385.4329833984375,304.144775390625,0.7008925080299377,0.097353845834732,0.0880228281021118,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5549639463424683,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684736162424087,-2707.419921875,304.1428527832031,0.9555199146270752,0.2459353506565094,0.1720400154590606,293.1239318847656,297.1499938964844,293.1499938964844,0.1849195808172226,-3947.183837890625,304.146484375,0.9790809154510498,0.2645870447158813,0.2507494986057281,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5549639463424683,0.050000000745058,0.2286644726991653,291.13385009765625,291.1499938964844,268.57000732421875,267.07086181640625,283.0242919921875,293.4310302734375,291.1337890625,1.0,0.2014255821704864,0.8294295072555542,0.8294295072555542,1.0,1.0,-0.9452871680259703,0.395952820777893,0.5493343472480774,0.1776213198900222,0.0,0.0,0.3023595511913299,27.20687484741211,31.0,-0.3999752998352051,-7727.2978515625,91.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.173313558101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268627405166626,0.2686342298984527,-6.830947768321494e-06,0.0,0.0001758912258083,0.0,0.0,17.337289810180664,0.0,0.0,0.0,0.3601393699645996,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495353713631629,-1385.4329833984375,304.144775390625,0.7008925080299377,0.097353845834732,0.0880228281021118,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5549639463424683,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684736162424087,-2707.419921875,304.1428527832031,0.9555199146270752,0.2459353506565094,0.1720400154590606,293.1239318847656,297.1499938964844,293.1499938964844,0.1849195808172226,-3947.183837890625,304.146484375,0.9790809154510498,0.2645870447158813,0.2507494986057281,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5549639463424683,0.050000000745058,0.2286644726991653,291.13385009765625,291.1499938964844,268.57000732421875,267.07086181640625,283.0242919921875,293.4310302734375,291.1337890625,1.0,0.2014255821704864,0.8294295072555542,0.8294295072555542,1.0,1.0,-0.9452871680259703,0.395952820777893,0.5493343472480774,0.1776213198900222,0.0,0.0,0.3023595511913299,27.20687484741211,31.0,-0.3999752998352051,-7727.2978515625,91.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.173313558101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268627405166626,0.2686342298984527,-6.830947768321494e-06,0.0,0.0001758912258083,0.0,0.0,17.337289810180664,0.0,0.0,0.0,0.3601393699645996,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507037676870822,-1404.82666015625,304.1445617675781,0.7008626461029053,0.0987028777599334,0.0892518609762191,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5518530011177063,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701377183198928,-2728.803466796875,304.1424560546875,0.9534071683883668,0.2478656768798828,0.1733951866626739,293.1224060058594,297.1499938964844,293.1499938964844,0.1857807338237762,-3961.887939453125,304.1462097167969,0.9760140776634216,0.2655523121356964,0.2516758441925049,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5518530011177063,0.050000000745058,0.2287690341472625,291.1332092285156,291.1499938964844,268.54998779296875,267.0562744140625,283.0093078613281,293.4350280761719,291.13311767578125,1.0,0.2030068486928939,0.8293037414550781,0.8293037414550781,1.0,1.0,-0.9496523141860962,0.3981228768825531,0.5515294075012207,0.1779169887304306,0.0,0.0,0.3046407401561737,27.801305770874023,34.0,-0.810295045375824,-7776.28759765625,93.5204849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.67578125,18000.0,0.0,0.0,0.174325942993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709490954875946,0.2709559500217438,-6.8376011768123135e-06,0.0,0.0001769186783349,0.0,0.0,17.51580047607422,0.0,0.0,0.0,0.3606062233448028,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507037676870822,-1404.82666015625,304.1445617675781,0.7008626461029053,0.0987028777599334,0.0892518609762191,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5518530011177063,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701377183198928,-2728.803466796875,304.1424560546875,0.9534071683883668,0.2478656768798828,0.1733951866626739,293.1224060058594,297.1499938964844,293.1499938964844,0.1857807338237762,-3961.887939453125,304.1462097167969,0.9760140776634216,0.2655523121356964,0.2516758441925049,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5518530011177063,0.050000000745058,0.2287690341472625,291.1332092285156,291.1499938964844,268.54998779296875,267.0562744140625,283.0093078613281,293.4350280761719,291.13311767578125,1.0,0.2030068486928939,0.8293037414550781,0.8293037414550781,1.0,1.0,-0.9496523141860962,0.3981228768825531,0.5515294075012207,0.1779169887304306,0.0,0.0,0.3046407401561737,27.801305770874023,34.0,-0.810295045375824,-7776.28759765625,93.5204849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.67578125,18000.0,0.0,0.0,0.174325942993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709490954875946,0.2709559500217438,-6.8376011768123135e-06,0.0,0.0001769186783349,0.0,0.0,17.51580047607422,0.0,0.0,0.0,0.3606062233448028,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519005581736564,-1424.7684326171875,304.1443786621094,0.6978482007980347,0.1000679731369018,0.0905154719948768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460755228996277,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718515902757644,-2750.76904296875,304.1421203613281,0.9470335245132446,0.2498242557048797,0.1747866123914718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866828799247741,-3977.2685546875,304.1459655761719,0.9690877199172974,0.2665400803089142,0.2526447176933288,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460755228996277,0.050000000745058,0.2289731055498123,291.1325378417969,291.1499938964844,268.5299987792969,267.04156494140625,282.99542236328125,293.4402160644531,291.1324768066406,1.0,0.2055003643035888,0.8291582465171814,0.8291582465171814,1.0,1.0,-0.9542981386184692,0.400395929813385,0.5539022088050842,0.1783261746168136,0.0,0.0,0.3070129752159118,28.931352615356445,37.0,-0.8807650804519653,-7827.00439453125,96.2915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.029296875,18000.0,0.0,0.0,0.1753586679697036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733961939811706,0.2734030485153198,-6.844697054475546e-06,0.0,0.0001779667509254,0.0,0.0,17.70480728149414,0.0,0.0,0.0,0.3611010015010834,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519005581736564,-1424.7684326171875,304.1443786621094,0.6978482007980347,0.1000679731369018,0.0905154719948768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460755228996277,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718515902757644,-2750.76904296875,304.1421203613281,0.9470335245132446,0.2498242557048797,0.1747866123914718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866828799247741,-3977.2685546875,304.1459655761719,0.9690877199172974,0.2665400803089142,0.2526447176933288,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5460755228996277,0.050000000745058,0.2289731055498123,291.1325378417969,291.1499938964844,268.5299987792969,267.04156494140625,282.99542236328125,293.4402160644531,291.1324768066406,1.0,0.2055003643035888,0.8291582465171814,0.8291582465171814,1.0,1.0,-0.9542981386184692,0.400395929813385,0.5539022088050842,0.1783261746168136,0.0,0.0,0.3070129752159118,28.931352615356445,37.0,-0.8807650804519653,-7827.00439453125,96.2915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.029296875,18000.0,0.0,0.0,0.1753586679697036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733961939811706,0.2734030485153198,-6.844697054475546e-06,0.0,0.0001779667509254,0.0,0.0,17.70480728149414,0.0,0.0,0.0,0.3611010015010834,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531198866665363,-1445.1690673828125,304.14422607421875,0.6928750872612,0.1014477089047432,0.0918084532022476,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5386524200439453,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1736047565937042,-2773.178466796875,304.1418151855469,0.9376607537269592,0.2518041729927063,0.1762064546346664,293.11962890625,297.1499938964844,293.1499938964844,0.1876200884580612,-3993.22021484375,304.145751953125,0.9591645002365112,0.2675491869449615,0.2536506950855255,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5386524200439453,0.050000000745058,0.2292567640542984,291.1319580078125,291.1499938964844,268.510009765625,267.0267639160156,282.98260498046875,293.4464416503906,291.13189697265625,1.0,0.2086928933858871,0.8290127515792847,0.8290127515792847,1.0,1.0,-0.9591735601425172,0.4027506411075592,0.5564229488372803,0.1788398921489715,0.0,0.0,0.3094596862792969,30.490108489990234,40.0,-0.8131248354911804,-7878.93603515625,99.83467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.455078125,18000.0,0.0,0.0,0.1764217764139175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759461104869842,0.2759529650211334,-6.852184924355242e-06,0.0,0.0001790456735761,0.0,0.0,17.902706146240234,0.0,0.0,0.0,0.3616199791431427,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531198866665363,-1445.1690673828125,304.14422607421875,0.6928750872612,0.1014477089047432,0.0918084532022476,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5386524200439453,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1736047565937042,-2773.178466796875,304.1418151855469,0.9376607537269592,0.2518041729927063,0.1762064546346664,293.11962890625,297.1499938964844,293.1499938964844,0.1876200884580612,-3993.22021484375,304.145751953125,0.9591645002365112,0.2675491869449615,0.2536506950855255,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5386524200439453,0.050000000745058,0.2292567640542984,291.1319580078125,291.1499938964844,268.510009765625,267.0267639160156,282.98260498046875,293.4464416503906,291.13189697265625,1.0,0.2086928933858871,0.8290127515792847,0.8290127515792847,1.0,1.0,-0.9591735601425172,0.4027506411075592,0.5564229488372803,0.1788398921489715,0.0,0.0,0.3094596862792969,30.490108489990234,40.0,-0.8131248354911804,-7878.93603515625,99.83467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.455078125,18000.0,0.0,0.0,0.1764217764139175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759461104869842,0.2759529650211334,-6.852184924355242e-06,0.0,0.0001790456735761,0.0,0.0,17.902706146240234,0.0,0.0,0.0,0.3616199791431427,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537365935742855,-1455.5208740234375,304.1441650390625,0.6899141073226929,0.1021428480744361,0.0924647599458694,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5345903038978577,0.050000000745058,0.0483652241528034,293.087646484375,297.1499938964844,293.1499938964844,0.1744933128356933,-2784.513427734375,304.1416931152344,0.9322069883346558,0.2528002262115478,0.1769249439239502,293.1189880371094,297.1499938964844,293.1499938964844,0.1881004720926284,-4001.38623046875,304.1456604003906,0.9533239006996156,0.2680615186691284,0.2541663944721222,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5345903038978577,0.050000000745058,0.2294237911701202,291.1316833496094,291.1499938964844,268.5,267.0193176269531,282.9765930175781,293.44989013671875,291.13165283203125,1.0,0.2104994803667068,0.8289400339126587,0.8289400339126587,1.0,1.0,-0.9616851806640624,0.4039532244205475,0.5577319860458374,0.1791335046291351,0.0,0.0,0.310706079006195,31.405311584472656,40.0,-0.7422101497650146,-7905.2783203125,101.85663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.19140625,18000.0,0.0,0.0,0.1769670397043228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772561907768249,0.2772630453109741,-6.856068011984462e-06,0.0,0.0001795990538084,0.0,0.0,18.004758834838867,0.0,0.0,0.0,0.3618879318237304,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543572008609771,-1465.961669921875,304.14410400390625,0.6867650747299194,0.1028412878513336,0.0931269228458404,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5304250717163086,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753882318735122,-2795.9140625,304.1415710449219,0.926454484462738,0.2537992000579834,0.1776479035615921,293.11834716796875,297.1499938964844,293.1499938964844,0.1885878443717956,-4009.6640625,304.14556884765625,0.947056770324707,0.2685787677764892,0.2546897530555725,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5304250717163086,0.050000000745058,0.2296050041913986,291.1314697265625,291.1499938964844,268.489990234375,267.0118408203125,282.9707946777344,293.4535522460937,291.1314392089844,1.0,0.2124180495738983,0.8288558125495911,0.8288558125495911,1.0,1.0,-0.9642390608787536,0.4051688611507416,0.5590701699256897,0.1794493496417999,0.0,0.0,0.3119635879993438,32.39700698852539,43.0,-0.6532684564590454,-7931.80615234375,104.0229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94921875,18000.0,0.0,0.0,0.17752206325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785857617855072,0.2785926163196563,-6.860034318378894e-06,0.0,0.0001801623293431,0.0,0.0,18.108592987060547,0.0,0.0,0.0,0.3621607422828674,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556086003780365,-1487.089111328125,304.1439819335937,0.6801596879959106,0.1042477563023567,0.0944675281643867,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771934777498245,-2818.865234375,304.1413879394531,0.9146209955215454,0.2558028399944305,0.1791044622659683,293.1171264648437,297.1499938964844,293.1499938964844,0.1895823180675506,-4026.53369140625,304.1453857421875,0.9336866736412048,0.2696279287338257,0.2557583451271057,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5220492482185364,0.050000000745058,0.2300049662590026,291.1311340332031,291.1499938964844,268.4700012207031,266.9967956542969,282.9599609375,293.46148681640625,291.1311340332031,1.0,0.2165341675281524,0.8286874890327454,0.8286874890327454,1.0,1.0,-0.9694599509239196,0.4076354503631592,0.5618245005607605,0.1801469177007675,0.0,0.0,0.3145009577274322,34.58303451538086,46.0,-0.451876699924469,-7985.29638671875,108.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785705566406,306.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.54296875,18000.0,0.0,0.0,0.1786630302667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812922596931457,0.2812991142272949,-6.868191121611744e-06,0.0,0.0001813202688936,0.0,0.0,18.320798873901367,0.0,0.0,0.0,0.3627189695835113,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556086003780365,-1487.089111328125,304.1439819335937,0.6801596879959106,0.1042477563023567,0.0944675281643867,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771934777498245,-2818.865234375,304.1413879394531,0.9146209955215454,0.2558028399944305,0.1791044622659683,293.1171264648437,297.1499938964844,293.1499938964844,0.1895823180675506,-4026.53369140625,304.1453857421875,0.9336866736412048,0.2696279287338257,0.2557583451271057,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5220492482185364,0.050000000745058,0.2300049662590026,291.1311340332031,291.1499938964844,268.4700012207031,266.9967956542969,282.9599609375,293.46148681640625,291.1311340332031,1.0,0.2165341675281524,0.8286874890327454,0.8286874890327454,1.0,1.0,-0.9694599509239196,0.4076354503631592,0.5618245005607605,0.1801469177007675,0.0,0.0,0.3145009577274322,34.58303451538086,46.0,-0.451876699924469,-7985.29638671875,108.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785705566406,306.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.54296875,18000.0,0.0,0.0,0.1786630302667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812922596931457,0.2812991142272949,-6.868191121611744e-06,0.0,0.0001813202688936,0.0,0.0,18.320798873901367,0.0,0.0,0.0,0.3627189695835113,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568710677325725,-1508.50732421875,304.1438903808594,0.6734861135482788,0.1056661382317543,0.0958274900913238,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5139446258544922,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790134459733963,-2841.9423828125,304.1412353515625,0.9033368229866028,0.2578091025352478,0.180570438504219,293.115966796875,297.1499938964844,293.1499938964844,0.1906009465456009,-4043.784423828125,304.1452331542969,0.9200363755226136,0.2706957757472992,0.2568536698818207,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5139446258544922,0.050000000745058,0.2304470986127853,291.1309509277344,291.1499938964844,268.45001220703125,266.98162841796875,282.9500427246094,293.47021484375,291.1309814453125,1.0,0.2209351658821106,0.8285191059112549,0.8285191059112549,1.0,1.0,-0.9748086929321288,0.4101394414901733,0.5646693110466003,0.180927112698555,0.0,0.0,0.3170530796051025,36.99698638916016,49.0,-0.2471214979887008,-8039.1875,113.92523193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,306.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.179844930768013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284045398235321,0.2840522527694702,-6.876598490634933e-06,0.0,0.0001825197396101,0.0,0.0,18.537817001342773,0.0,0.0,0.0,0.363290786743164,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568710677325725,-1508.50732421875,304.1438903808594,0.6734861135482788,0.1056661382317543,0.0958274900913238,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5139446258544922,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790134459733963,-2841.9423828125,304.1412353515625,0.9033368229866028,0.2578091025352478,0.180570438504219,293.115966796875,297.1499938964844,293.1499938964844,0.1906009465456009,-4043.784423828125,304.1452331542969,0.9200363755226136,0.2706957757472992,0.2568536698818207,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5139446258544922,0.050000000745058,0.2304470986127853,291.1309509277344,291.1499938964844,268.45001220703125,266.98162841796875,282.9500427246094,293.47021484375,291.1309814453125,1.0,0.2209351658821106,0.8285191059112549,0.8285191059112549,1.0,1.0,-0.9748086929321288,0.4101394414901733,0.5646693110466003,0.180927112698555,0.0,0.0,0.3170530796051025,36.99698638916016,49.0,-0.2471214979887008,-8039.1875,113.92523193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,306.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.179844930768013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284045398235321,0.2840522527694702,-6.876598490634933e-06,0.0,0.0001825197396101,0.0,0.0,18.537817001342773,0.0,0.0,0.0,0.363290786743164,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581416189670562,-1530.1712646484375,304.143798828125,0.6670366525650024,0.1070952713489532,0.0972040593624115,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063523650169373,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808411478996276,-2865.056396484375,304.14111328125,0.8929688930511475,0.2598121464252472,0.1820403337478637,293.1148681640625,297.1499938964844,293.1499938964844,0.1916409879922866,-4061.369384765625,304.14508056640625,0.9071926474571228,0.2717812955379486,0.2579728960990906,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063523650169373,0.050000000745058,0.2309228330850601,291.13092041015625,291.1499938964844,268.42999267578125,266.96630859375,282.9410400390625,293.4796142578125,291.1309509277344,1.0,0.2255299836397171,0.8283300995826721,0.8283300995826721,1.0,1.0,-0.9802597165107728,0.4126685559749603,0.5675911903381348,0.1817822158336639,0.0,0.0,0.31959930062294,39.59283447265625,52.0,-0.0326364673674106,-8093.2763671875,119.48397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.1810647398233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868242561817169,0.2868311405181885,-6.885197308292845e-06,0.0,0.0001837577001424,0.0,0.0,18.75805854797364,0.0,0.0,0.0,0.3638719618320465,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581416189670562,-1530.1712646484375,304.143798828125,0.6670366525650024,0.1070952713489532,0.0972040593624115,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063523650169373,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808411478996276,-2865.056396484375,304.14111328125,0.8929688930511475,0.2598121464252472,0.1820403337478637,293.1148681640625,297.1499938964844,293.1499938964844,0.1916409879922866,-4061.369384765625,304.14508056640625,0.9071926474571228,0.2717812955379486,0.2579728960990906,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063523650169373,0.050000000745058,0.2309228330850601,291.13092041015625,291.1499938964844,268.42999267578125,266.96630859375,282.9410400390625,293.4796142578125,291.1309509277344,1.0,0.2255299836397171,0.8283300995826721,0.8283300995826721,1.0,1.0,-0.9802597165107728,0.4126685559749603,0.5675911903381348,0.1817822158336639,0.0,0.0,0.31959930062294,39.59283447265625,52.0,-0.0326364673674106,-8093.2763671875,119.48397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.1810647398233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868242561817169,0.2868311405181885,-6.885197308292845e-06,0.0,0.0001837577001424,0.0,0.0,18.75805854797364,0.0,0.0,0.0,0.3638719618320465,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594181008636951,-1552.04833984375,304.14373779296875,0.6609740257263184,0.1085343807935714,0.0985951796174049,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993380606174469,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826711148023605,-2888.139404296875,304.1410217285156,0.8830705881118774,0.2618078291416168,0.1835098415613174,293.11383056640625,297.1499938964844,293.1499938964844,0.1927006244659423,-4079.25732421875,304.1449584960937,0.8958716988563538,0.272883802652359,0.2591140270233154,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993380606174469,0.050000000745058,0.2314256131649017,291.13104248046875,291.1499938964844,268.4100036621094,266.9508972167969,282.93292236328125,293.4897155761719,291.1310729980469,1.0,0.230250746011734,0.8281411528587341,0.8281411528587341,1.0,1.0,-0.9857932925224304,0.4152160286903381,0.5705772638320923,0.1827083230018615,0.0,0.0,0.3221199214458465,42.33528900146485,55.0,0.1627746969461441,-8147.3876953125,125.3662567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.182317703962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896063327789306,0.2896132171154022,-6.893921181472251e-06,0.0,0.0001850292901508,0.0,0.0,18.979772567749023,0.0,0.0,0.0,0.3644579648971557,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594181008636951,-1552.04833984375,304.14373779296875,0.6609740257263184,0.1085343807935714,0.0985951796174049,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993380606174469,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826711148023605,-2888.139404296875,304.1410217285156,0.8830705881118774,0.2618078291416168,0.1835098415613174,293.11383056640625,297.1499938964844,293.1499938964844,0.1927006244659423,-4079.25732421875,304.1449584960937,0.8958716988563538,0.272883802652359,0.2591140270233154,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993380606174469,0.050000000745058,0.2314256131649017,291.13104248046875,291.1499938964844,268.4100036621094,266.9508972167969,282.93292236328125,293.4897155761719,291.1310729980469,1.0,0.230250746011734,0.8281411528587341,0.8281411528587341,1.0,1.0,-0.9857932925224304,0.4152160286903381,0.5705772638320923,0.1827083230018615,0.0,0.0,0.3221199214458465,42.33528900146485,55.0,0.1627746969461441,-8147.3876953125,125.3662567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.182317703962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896063327789306,0.2896132171154022,-6.893921181472251e-06,0.0,0.0001850292901508,0.0,0.0,18.979772567749023,0.0,0.0,0.0,0.3644579648971557,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600580275058746,-1563.0587158203125,304.1437072753906,0.6581169962882996,0.1092574894428253,0.0992956310510635,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4960332214832306,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835857480764389,-2899.654296875,304.1409912109375,0.8783471584320068,0.2628018856048584,0.1842434406280517,293.11334228515625,297.1499938964844,293.1499938964844,0.1932374089956283,-4088.30859375,304.1448974609375,0.8905014395713806,0.2734412550926208,0.2596922814846039,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4960332214832306,0.050000000745058,0.2316853106021881,291.1311340332031,291.1499938964844,268.3999938964844,266.943115234375,282.9291687011719,293.4949951171875,291.1311950683594,1.0,0.2326405048370361,0.8280466198921204,0.8280466198921204,1.0,1.0,-0.988585889339447,0.4164945483207702,0.5720913410186768,0.1831965297460556,0.0,0.0,0.3233658373355865,43.75162506103516,55.0,0.2496442347764969,-8174.41357421875,128.41268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497314453125,306.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9140625,18000.0,0.0,0.0,0.1829545348882675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909926176071167,0.2909995019435882,-6.898310857650358e-06,0.0,0.0001856755843618,0.0,0.0,19.09071159362793,0.0,0.0,0.0,0.3647514581680298,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.06069877743721,-1574.1121826171875,304.1437072753906,0.65538489818573,0.1099828034639358,0.0999990329146385,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4928431808948517,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1844996064901352,-2911.1455078125,304.1409606933594,0.8737917542457581,0.2637931704521179,0.1849758327007293,293.1128234863281,297.1499938964844,293.1499938964844,0.1937785446643829,-4097.42626953125,304.14483642578125,0.885307788848877,0.274002730846405,0.260275274515152,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4928431808948517,0.050000000745058,0.2319495975971222,291.1312866210937,291.1499938964844,268.3900146484375,266.9353332519531,282.9256286621094,293.5004272460937,291.13134765625,1.0,0.2350412458181381,0.8279426097869873,0.8279426097869873,1.0,1.0,-0.991392970085144,0.4177745580673218,0.5736184120178223,0.1837000846862793,0.0,0.0,0.3245997428894043,45.192996978759766,58.0,0.3326397836208343,-8201.3974609375,131.52098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,306.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.1835967600345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923729717731476,0.2923798859119415,-6.902708719280781e-06,0.0,0.0001863273646449,0.0,0.0,19.201478958129883,0.0,0.0,0.0,0.3650447130203247,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817115366458,-1596.3309326171875,304.1436462402344,0.6503011584281921,0.111439362168312,0.1014135405421257,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867154061794281,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863239407539367,-2934.043212890625,304.14093017578125,0.8652096390724182,0.2657662630081177,0.1864362061023712,293.11187744140625,297.1499938964844,293.1499938964844,0.1948725879192352,-4115.83935546875,304.1447448730469,0.8754872679710388,0.2751365005970001,0.2614540457725525,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867154061794281,0.050000000745058,0.2324895709753036,291.1316223144531,291.1499938964844,268.3699951171875,266.9196472167969,282.9190979003906,293.5116882324219,291.1316833496094,1.0,0.2398548275232315,0.8277345299720764,0.8277345299720764,1.0,1.0,-0.9970428943634032,0.4203378856182098,0.5767050385475159,0.1847522407770156,0.0,0.0,0.3270269930362701,48.13799285888672,61.0,0.4826880991458893,-8255.2080078125,137.90145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,306.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.990234375,18000.0,0.0,0.0,0.184892401099205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951097190380096,0.2951166331768036,-6.911506261531031e-06,0.0,0.0001876422902569,0.0,0.0,19.421979904174805,0.0,0.0,0.0,0.3656291365623474,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817115366458,-1596.3309326171875,304.1436462402344,0.6503011584281921,0.111439362168312,0.1014135405421257,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867154061794281,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863239407539367,-2934.043212890625,304.14093017578125,0.8652096390724182,0.2657662630081177,0.1864362061023712,293.11187744140625,297.1499938964844,293.1499938964844,0.1948725879192352,-4115.83935546875,304.1447448730469,0.8754872679710388,0.2751365005970001,0.2614540457725525,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867154061794281,0.050000000745058,0.2324895709753036,291.1316223144531,291.1499938964844,268.3699951171875,266.9196472167969,282.9190979003906,293.5116882324219,291.1316833496094,1.0,0.2398548275232315,0.8277345299720764,0.8277345299720764,1.0,1.0,-0.9970428943634032,0.4203378856182098,0.5767050385475159,0.1847522407770156,0.0,0.0,0.3270269930362701,48.13799285888672,61.0,0.4826880991458893,-8255.2080078125,137.90145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,306.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.990234375,18000.0,0.0,0.0,0.184892401099205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951097190380096,0.2951166331768036,-6.911506261531031e-06,0.0,0.0001876422902569,0.0,0.0,19.421979904174805,0.0,0.0,0.0,0.3656291365623474,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632660835981369,-1618.691162109375,304.1436462402344,0.6457083821296692,0.1129038408398628,0.1028377115726471,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4807278215885162,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881411224603653,-2956.796630859375,304.14093017578125,0.8573265671730042,0.2677245140075683,0.1878884136676788,293.1109924316406,297.1499938964844,293.1499938964844,0.1959823220968246,-4134.4892578125,304.1446533203125,0.866437554359436,0.2762850522994995,0.2626494467258453,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4807278215885162,0.050000000745058,0.2330418974161148,291.1320495605469,291.1499938964844,268.3500061035156,266.90380859375,282.9132995605469,293.5234680175781,291.13214111328125,1.0,0.2446613162755966,0.8275264501571655,0.8275264501571655,1.0,1.0,-1.0027326345443726,0.422902762889862,0.5798298716545105,0.1858617812395095,0.0,0.0,0.3293904066085815,51.15070343017578,64.0,0.5944241285324097,-8308.7177734375,144.4751739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,306.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.13671875,18000.0,0.0,0.0,0.1861968338489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978009581565857,0.2978078722953796,-6.9202628765197005e-06,0.0,0.000188966107089,0.0,0.0,19.63999557495117,0.0,0.0,0.0,0.3662076592445373,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632660835981369,-1618.691162109375,304.1436462402344,0.6457083821296692,0.1129038408398628,0.1028377115726471,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4807278215885162,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881411224603653,-2956.796630859375,304.14093017578125,0.8573265671730042,0.2677245140075683,0.1878884136676788,293.1109924316406,297.1499938964844,293.1499938964844,0.1959823220968246,-4134.4892578125,304.1446533203125,0.866437554359436,0.2762850522994995,0.2626494467258453,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4807278215885162,0.050000000745058,0.2330418974161148,291.1320495605469,291.1499938964844,268.3500061035156,266.90380859375,282.9132995605469,293.5234680175781,291.13214111328125,1.0,0.2446613162755966,0.8275264501571655,0.8275264501571655,1.0,1.0,-1.0027326345443726,0.422902762889862,0.5798298716545105,0.1858617812395095,0.0,0.0,0.3293904066085815,51.15070343017578,64.0,0.5944241285324097,-8308.7177734375,144.4751739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,306.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.13671875,18000.0,0.0,0.0,0.1861968338489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978009581565857,0.2978078722953796,-6.9202628765197005e-06,0.0,0.000188966107089,0.0,0.0,19.63999557495117,0.0,0.0,0.0,0.3662076592445373,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645510330796241,-1641.177978515625,304.14361572265625,0.6415762901306152,0.1143757253885269,0.1042704358696937,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4746186435222626,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899493485689163,-2979.385498046875,304.14093017578125,0.8501153588294983,0.2696664929389953,0.1893308609724044,293.1101379394531,297.1499938964844,293.1499938964844,0.1971068829298019,-4153.361328125,304.1445617675781,0.8581477403640747,0.2774476408958435,0.2638601660728454,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4746186435222626,0.050000000745058,0.233603298664093,291.1325378417969,291.1499938964844,268.3299865722656,266.8878173828125,282.908203125,293.53570556640625,291.13262939453125,1.0,0.2494357526302337,0.8272987604141235,0.8272987604141235,1.0,1.0,-1.0084524154663086,0.425464391708374,0.5829880833625793,0.1870232820510864,0.0,0.0,0.3316837847232818,54.21344375610352,67.0,0.6786901354789734,-8361.8544921875,151.21214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1875011473894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300437331199646,0.3004442751407623,-6.928938091732562e-06,0.0,0.0001902898220578,0.0,0.0,19.854700088500977,0.0,0.0,0.0,0.3667781054973602,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645510330796241,-1641.177978515625,304.14361572265625,0.6415762901306152,0.1143757253885269,0.1042704358696937,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4746186435222626,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899493485689163,-2979.385498046875,304.14093017578125,0.8501153588294983,0.2696664929389953,0.1893308609724044,293.1101379394531,297.1499938964844,293.1499938964844,0.1971068829298019,-4153.361328125,304.1445617675781,0.8581477403640747,0.2774476408958435,0.2638601660728454,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4746186435222626,0.050000000745058,0.233603298664093,291.1325378417969,291.1499938964844,268.3299865722656,266.8878173828125,282.908203125,293.53570556640625,291.13262939453125,1.0,0.2494357526302337,0.8272987604141235,0.8272987604141235,1.0,1.0,-1.0084524154663086,0.425464391708374,0.5829880833625793,0.1870232820510864,0.0,0.0,0.3316837847232818,54.21344375610352,67.0,0.6786901354789734,-8361.8544921875,151.21214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1875011473894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300437331199646,0.3004442751407623,-6.928938091732562e-06,0.0,0.0001902898220578,0.0,0.0,19.854700088500977,0.0,0.0,0.0,0.3667781054973602,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658358857035636,-1663.7781982421875,304.14361572265625,0.6378645896911621,0.1158545538783073,0.1057107299566268,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681078493595123,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917470246553421,-3001.7919921875,304.1409606933594,0.8435252904891968,0.2715907394886017,0.1907621622085571,293.1093139648437,297.1499938964844,293.1499938964844,0.1982455551624298,-4172.4443359375,304.1444702148437,0.8505761027336121,0.2786236405372619,0.2650849521160126,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681078493595123,0.050000000745058,0.2341710478067398,291.133056640625,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.5483703613281,291.1331481933594,1.0,0.2541604936122894,0.8270710706710815,0.8270710706710815,1.0,1.0,-1.014194130897522,0.4280213117599487,0.586172878742218,0.1882342398166656,0.0,0.0,0.333903431892395,57.3115463256836,55.0,0.7258279323577881,-8414.5615234375,158.0869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.576171875,18000.0,0.0,0.0,0.1887970715761184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030114471912384,0.3030183911323547,-6.93749916536035e-06,0.0,0.0001916050241561,0.0,0.0,20.06542205810547,0.0,0.0,0.0,0.3673385679721832,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658358857035636,-1663.7781982421875,304.14361572265625,0.6378645896911621,0.1158545538783073,0.1057107299566268,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681078493595123,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917470246553421,-3001.7919921875,304.1409606933594,0.8435252904891968,0.2715907394886017,0.1907621622085571,293.1093139648437,297.1499938964844,293.1499938964844,0.1982455551624298,-4172.4443359375,304.1444702148437,0.8505761027336121,0.2786236405372619,0.2650849521160126,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681078493595123,0.050000000745058,0.2341710478067398,291.133056640625,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.5483703613281,291.1331481933594,1.0,0.2541604936122894,0.8270710706710815,0.8270710706710815,1.0,1.0,-1.014194130897522,0.4280213117599487,0.586172878742218,0.1882342398166656,0.0,0.0,0.333903431892395,57.3115463256836,55.0,0.7258279323577881,-8414.5615234375,158.0869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.576171875,18000.0,0.0,0.0,0.1887970715761184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030114471912384,0.3030183911323547,-6.93749916536035e-06,0.0,0.0001916050241561,0.0,0.0,20.06542205810547,0.0,0.0,0.0,0.3673385679721832,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664332062005996,-1674.3121337890625,304.1436767578125,0.6388952136039734,0.1166029646992683,0.1063828319311142,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4678293168544769,0.050000000745058,0.0493708960711956,293.0764465332031,297.1499938964844,293.1499938964844,0.192593514919281,-3012.304931640625,304.1410827636719,0.8441299796104431,0.2725561261177063,0.1914350390434265,293.10888671875,297.1499938964844,293.1499938964844,0.1987696439027786,-4181.189453125,304.14453125,0.8508116006851196,0.2792209684848785,0.2656482756137848,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4678293168544769,0.050000000745058,0.2341942638158798,291.1334533691406,291.1499938964844,268.29998779296875,266.86358642578125,282.9017333984375,293.55474853515625,291.1336364746094,1.0,0.2542429268360138,0.8269572257995605,0.8269572257995605,1.0,1.0,-1.0165188312530518,0.4290605187416076,0.5874583125114441,0.1887096166610717,0.0,0.0,0.3349693715572357,57.46275329589844,55.0,1.3578534126281738,-8438.755859375,158.98304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76171875,18000.0,0.0,0.0,0.1894392222166061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042715787887573,0.3042785227298736,-6.941734682186507e-06,0.0,0.0001922567316796,0.0,0.0,20.169008255004883,0.0,0.0,0.0,0.3676140904426574,4.0,0.0,1.0
