time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670019537210464,-1684.35107421875,304.143798828125,0.6419394016265869,0.1173672527074813,0.1070300340652465,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4697255492210388,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934033036231994,-3022.332763671875,304.1412353515625,0.8474156856536865,0.273540049791336,0.1920885741710662,293.1084289550781,297.1499938964844,293.1499938964844,0.1992548704147339,-4189.251953125,304.1446533203125,0.8537883758544922,0.2798320353031158,0.2661837637424469,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4697255492210388,0.050000000745058,0.2340338975191116,291.1346130371094,291.1499938964844,268.2900085449219,266.8554382324219,282.89959716796875,293.56072998046875,291.135009765625,1.0,0.2531972825527191,0.8268361687660217,0.8268361687660217,1.0,1.0,-1.0184898376464844,0.4299466609954834,0.5885432362556458,0.1890933215618133,0.0,0.0,0.3358842730522156,56.62944793701172,43.0,2.7851550579071045,-8460.80859375,158.07925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,306.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1900712698698043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054353296756744,0.3054423034191131,-6.945824225113029e-06,0.0,0.0001928981801029,0.0,0.0,20.265344619750977,0.0,0.0,0.0,0.3678698241710663,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680941790342331,-1703.6741943359375,304.14404296875,0.6530605554580688,0.1189350932836532,0.1082849949598312,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4776426255702972,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949753165245056,-3041.75732421875,304.1415405273437,0.8605351448059082,0.2755554616451263,0.1933706849813461,293.107421875,297.1499938964844,293.1499938964844,0.2001671642065048,-4204.365234375,304.1448974609375,0.866385817527771,0.2810926437377929,0.2672105729579925,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4776426255702972,0.050000000745058,0.233327031135559,291.1380920410156,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.57159423828125,291.13848876953125,1.0,0.2482782155275344,0.8265941739082336,0.8265941739082336,1.0,1.0,-1.021740436553955,0.431414932012558,0.5903255343437195,0.1896970719099044,0.0,0.0,0.3372427523136139,52.89338302612305,31.0,4.300672054290772,-8497.04296875,152.47402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1912802904844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072099983692169,0.3072169423103332,-6.952546755201183e-06,0.0,0.0001941251684911,0.0,0.0,20.413942337036133,0.0,0.0,0.0,0.3682682514190674,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680941790342331,-1703.6741943359375,304.14404296875,0.6530605554580688,0.1189350932836532,0.1082849949598312,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4776426255702972,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949753165245056,-3041.75732421875,304.1415405273437,0.8605351448059082,0.2755554616451263,0.1933706849813461,293.107421875,297.1499938964844,293.1499938964844,0.2001671642065048,-4204.365234375,304.1448974609375,0.866385817527771,0.2810926437377929,0.2672105729579925,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4776426255702972,0.050000000745058,0.233327031135559,291.1380920410156,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.57159423828125,291.13848876953125,1.0,0.2482782155275344,0.8265941739082336,0.8265941739082336,1.0,1.0,-1.021740436553955,0.431414932012558,0.5903255343437195,0.1896970719099044,0.0,0.0,0.3372427523136139,52.89338302612305,31.0,4.300672054290772,-8497.04296875,152.47402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1912802904844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072099983692169,0.3072169423103332,-6.952546755201183e-06,0.0,0.0001941251684911,0.0,0.0,20.413942337036133,0.0,0.0,0.0,0.3682682514190674,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691512525081634,-1722.453857421875,304.1442565917969,0.6715012788772583,0.1205445379018783,0.1095039397478103,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965239644050598,-3060.87255859375,304.1417541503906,0.8828680515289307,0.2776196897029876,0.1946305930614471,293.1062927246094,297.1499938964844,293.1499938964844,0.2010497897863388,-4218.9833984375,304.1451416015625,0.8882072567939758,0.2823984026908874,0.2682015895843506,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4894880354404449,0.050000000745058,0.2322398871183395,291.14129638671875,291.1499938964844,268.25,266.82244873046875,282.89031982421875,293.58154296875,291.1416931152344,1.0,0.2403530925512313,0.8263521194458008,0.8263521194458008,1.0,1.0,-1.0243254899978638,0.4325871169567108,0.5917383432388306,0.1901521831750869,0.0,0.0,0.3381825983524322,47.11956405639648,25.0,4.407911777496338,-8526.490234375,143.10545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1923767626285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084431886672973,0.3084501624107361,-6.957322511880193e-06,0.0,0.0001952379534486,0.0,0.0,20.51774787902832,0.0,0.0,0.0,0.3685478270053863,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691512525081634,-1722.453857421875,304.1442565917969,0.6715012788772583,0.1205445379018783,0.1095039397478103,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965239644050598,-3060.87255859375,304.1417541503906,0.8828680515289307,0.2776196897029876,0.1946305930614471,293.1062927246094,297.1499938964844,293.1499938964844,0.2010497897863388,-4218.9833984375,304.1451416015625,0.8882072567939758,0.2823984026908874,0.2682015895843506,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4894880354404449,0.050000000745058,0.2322398871183395,291.14129638671875,291.1499938964844,268.25,266.82244873046875,282.89031982421875,293.58154296875,291.1416931152344,1.0,0.2403530925512313,0.8263521194458008,0.8263521194458008,1.0,1.0,-1.0243254899978638,0.4325871169567108,0.5917383432388306,0.1901521831750869,0.0,0.0,0.3381825983524322,47.11956405639648,25.0,4.407911777496338,-8526.490234375,143.10545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1923767626285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084431886672973,0.3084501624107361,-6.957322511880193e-06,0.0,0.0001952379534486,0.0,0.0,20.51774787902832,0.0,0.0,0.0,0.3685478270053863,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702307373285293,-1741.728515625,304.1443786621094,0.6938146948814392,0.1221765875816345,0.1107494235038757,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029647350311279,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981092393398285,-3080.444580078125,304.1418762207031,0.910000503063202,0.2797020971775055,0.1959107965230941,293.10516357421875,297.1499938964844,293.1499938964844,0.2019737511873245,-4234.32958984375,304.14520263671875,0.9151025414466858,0.283734530210495,0.2692265808582306,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029647350311279,0.050000000745058,0.231156438589096,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,282.8857116699219,293.5912170410156,291.14404296875,1.0,0.2323829084634781,0.8261264562606812,0.8261264562606812,1.0,1.0,-1.0270123481750488,0.433792382478714,0.5932199358940125,0.1906685978174209,0.0,0.0,0.3388210237026214,41.36753845214844,25.0,3.220051050186157,-8553.4150390625,133.75198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,306.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1933329999446869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092700839042663,0.3092770576477051,-6.960579867154593e-06,0.0,0.0001962084206752,0.0,0.0,20.587621688842773,0.0,0.0,0.0,0.3687368035316467,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702307373285293,-1741.728515625,304.1443786621094,0.6938146948814392,0.1221765875816345,0.1107494235038757,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029647350311279,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981092393398285,-3080.444580078125,304.1418762207031,0.910000503063202,0.2797020971775055,0.1959107965230941,293.10516357421875,297.1499938964844,293.1499938964844,0.2019737511873245,-4234.32958984375,304.14520263671875,0.9151025414466858,0.283734530210495,0.2692265808582306,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029647350311279,0.050000000745058,0.231156438589096,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,282.8857116699219,293.5912170410156,291.14404296875,1.0,0.2323829084634781,0.8261264562606812,0.8261264562606812,1.0,1.0,-1.0270123481750488,0.433792382478714,0.5932199358940125,0.1906685978174209,0.0,0.0,0.3388210237026214,41.36753845214844,25.0,3.220051050186157,-8553.4150390625,133.75198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,306.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1933329999446869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092700839042663,0.3092770576477051,-6.960579867154593e-06,0.0,0.0001962084206752,0.0,0.0,20.587621688842773,0.0,0.0,0.0,0.3687368035316467,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713676512241363,-1762.1441650390625,304.14434814453125,0.7138969898223877,0.1238084286451339,0.1120547801256179,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.515606164932251,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997650265693664,-3100.90185546875,304.1418151855469,0.9372330904006958,0.2817617654800415,0.197224885225296,293.1041259765625,297.1499938964844,293.1499938964844,0.2029912918806076,-4251.29541015625,304.1451110839844,0.9416503310203552,0.2850811183452606,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.515606164932251,0.050000000745058,0.2303499579429626,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,282.8818054199219,293.6016540527344,291.14471435546875,1.0,0.2265387028455734,0.8259007930755615,0.8259007930755615,1.0,1.0,-1.0303014516830444,0.4352426826953888,0.595058798789978,0.1913847029209137,0.0,0.0,0.3394510746002197,37.10261917114258,25.0,1.204908847808838,-8582.474609375,127.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,306.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.1941465586423874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099951446056366,0.3100021183490753,-6.963123269088101e-06,0.0,0.0001970340672414,0.0,0.0,20.648090362548828,0.0,0.0,0.0,0.3688994944095611,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713676512241363,-1762.1441650390625,304.14434814453125,0.7138969898223877,0.1238084286451339,0.1120547801256179,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.515606164932251,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997650265693664,-3100.90185546875,304.1418151855469,0.9372330904006958,0.2817617654800415,0.197224885225296,293.1041259765625,297.1499938964844,293.1499938964844,0.2029912918806076,-4251.29541015625,304.1451110839844,0.9416503310203552,0.2850811183452606,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.515606164932251,0.050000000745058,0.2303499579429626,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,282.8818054199219,293.6016540527344,291.14471435546875,1.0,0.2265387028455734,0.8259007930755615,0.8259007930755615,1.0,1.0,-1.0303014516830444,0.4352426826953888,0.595058798789978,0.1913847029209137,0.0,0.0,0.3394510746002197,37.10261917114258,25.0,1.204908847808838,-8582.474609375,127.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,306.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.1941465586423874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099951446056366,0.3100021183490753,-6.963123269088101e-06,0.0,0.0001970340672414,0.0,0.0,20.648090362548828,0.0,0.0,0.0,0.3688994944095611,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719499140977859,-1772.6385498046875,304.1443176269531,0.7222923636436462,0.1246215850114822,0.1127217039465904,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5215210914611816,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006064355373382,-3111.292236328125,304.14178466796875,0.949355125427246,0.2827769815921783,0.1978851407766342,293.1036682128906,297.1499938964844,293.1499938964844,0.2035260796546936,-4260.22021484375,304.14501953125,0.953198790550232,0.2857551574707031,0.2708918154239654,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5215210914611816,0.050000000745058,0.2300304174423217,291.1446228027344,291.1499938964844,268.20001220703125,266.78033447265625,282.88018798828125,293.6072998046875,291.1446228027344,1.0,0.2242087870836258,0.8257879018783569,0.8257879018783569,1.0,1.0,-1.0321111679077148,0.4360336065292358,0.596077561378479,0.1918016523122787,0.0,0.0,0.3398151695728302,35.41950225830078,25.0,0.4030294120311737,-8598.228515625,124.58670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,306.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1945065557956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104021549224853,0.3104091286659241,-6.964442945900373e-06,0.0,0.0001973994221771,0.0,0.0,20.681760787963867,0.0,0.0,0.0,0.3689892888069153,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725381970405578,-1783.2637939453125,304.144287109375,0.7299677729606628,0.12543386220932,0.1133960112929344,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5271585583686829,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014510482549667,-3121.713134765625,304.1417236328125,0.9601758122444152,0.283783495426178,0.1985456049442291,293.10321044921875,297.1499938964844,293.1499938964844,0.2040720134973526,-4269.3291015625,304.1449279785156,0.963436722755432,0.2864299118518829,0.2714688181877136,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5271585583686829,0.050000000745058,0.229753240942955,291.1444396972656,291.1499938964844,268.19000244140625,266.7718200683594,282.8787841796875,293.6132202148437,291.1444091796875,1.0,0.2222081571817398,0.8256709575653076,0.8256709575653076,1.0,1.0,-1.0340029001235962,0.4368564784526825,0.5971464514732361,0.1922492235898971,0.0,0.0,0.3402046859264374,33.96378326416016,28.0,-0.1331724822521209,-8614.6259765625,122.48357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1948404461145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108455240726471,0.3108524978160858,-6.965877219045069e-06,0.0,0.0001977382780751,0.0,0.0,20.71845245361328,0.0,0.0,0.0,0.3690867722034454,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737492889165878,-1805.210205078125,304.1441650390625,0.7408894896507263,0.1270525753498077,0.1147855371236801,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.20316843688488,-3142.8837890625,304.1416320800781,0.973826229572296,0.2857654690742492,0.199881449341774,293.1024169921875,297.1499938964844,293.1499938964844,0.205216184258461,-4288.41796875,304.14471435546875,0.9761177897453308,0.2877786159515381,0.2726705372333526,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1436767578125,291.1499938964844,268.1700134277344,266.7546081542969,282.8766174316406,293.6258239746094,291.1435241699219,1.0,0.2201855480670929,0.825437068939209,0.825437068939209,1.0,1.0,-1.038236379623413,0.4386866092681885,0.5995497703552246,0.1932918280363083,0.0,0.0,0.3410931229591369,32.255611419677734,31.0,-1.1524406671524048,-8649.6875,120.48461151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,306.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.1954482048749923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118408322334289,0.3118478059768677,-6.96909410180524e-06,0.0,0.0001983550755539,0.0,0.0,20.800905227661133,0.0,0.0,0.0,0.3693062961101532,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737492889165878,-1805.210205078125,304.1441650390625,0.7408894896507263,0.1270525753498077,0.1147855371236801,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5345622897148132,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.20316843688488,-3142.8837890625,304.1416320800781,0.973826229572296,0.2857654690742492,0.199881449341774,293.1024169921875,297.1499938964844,293.1499938964844,0.205216184258461,-4288.41796875,304.14471435546875,0.9761177897453308,0.2877786159515381,0.2726705372333526,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5345622897148132,0.050000000745058,0.2294230759143829,291.1436767578125,291.1499938964844,268.1700134277344,266.7546081542969,282.8766174316406,293.6258239746094,291.1435241699219,1.0,0.2201855480670929,0.825437068939209,0.825437068939209,1.0,1.0,-1.038236379623413,0.4386866092681885,0.5995497703552246,0.1932918280363083,0.0,0.0,0.3410931229591369,32.255611419677734,31.0,-1.1524406671524048,-8649.6875,120.48461151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,306.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.1954482048749923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118408322334289,0.3118478059768677,-6.96909410180524e-06,0.0,0.0001983550755539,0.0,0.0,20.800905227661133,0.0,0.0,0.0,0.3693062961101532,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.074988879263401,-1827.7640380859373,304.14404296875,0.7470062375068665,0.1286627948284149,0.1162089109420776,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5374779105186462,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049014717340469,-3164.21044921875,304.1415405273437,0.9799450635910034,0.2877030670642853,0.2012187987565994,293.1017150878906,297.1499938964844,293.1499938964844,0.2064110189676284,-4308.33544921875,304.1445007324219,0.9815145134925842,0.2891247570514679,0.2739139199256897,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5374779105186462,0.050000000745058,0.2293020635843277,291.142333984375,291.1499938964844,268.1499938964844,266.7372131347656,282.875244140625,293.6394958496094,291.1421813964844,1.0,0.2198940366506576,0.8252031803131104,0.8252031803131104,1.0,1.0,-1.042866349220276,0.4406757652759552,0.6021905541419983,0.1944762617349624,0.0,0.0,0.3422030508518219,31.670072555541992,34.0,-1.7499492168426514,-8687.7080078125,120.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,306.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.1960072666406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130857348442077,0.3130927085876465,-6.97306450092583e-06,0.0,0.0001989224547287,0.0,0.0,20.9040584564209,0.0,0.0,0.0,0.36958047747612,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.074988879263401,-1827.7640380859373,304.14404296875,0.7470062375068665,0.1286627948284149,0.1162089109420776,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5374779105186462,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049014717340469,-3164.21044921875,304.1415405273437,0.9799450635910034,0.2877030670642853,0.2012187987565994,293.1017150878906,297.1499938964844,293.1499938964844,0.2064110189676284,-4308.33544921875,304.1445007324219,0.9815145134925842,0.2891247570514679,0.2739139199256897,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5374779105186462,0.050000000745058,0.2293020635843277,291.142333984375,291.1499938964844,268.1499938964844,266.7372131347656,282.875244140625,293.6394958496094,291.1421813964844,1.0,0.2198940366506576,0.8252031803131104,0.8252031803131104,1.0,1.0,-1.042866349220276,0.4406757652759552,0.6021905541419983,0.1944762617349624,0.0,0.0,0.3422030508518219,31.670072555541992,34.0,-1.7499492168426514,-8687.7080078125,120.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,306.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.1960072666406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130857348442077,0.3130927085876465,-6.97306450092583e-06,0.0,0.0001989224547287,0.0,0.0,20.9040584564209,0.0,0.0,0.0,0.36958047747612,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762468576431274,-1850.733642578125,304.1439208984375,0.7489793300628662,0.1302674114704132,0.1176580041646957,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.536604106426239,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.206635370850563,-3185.501953125,304.1414489746094,0.980670928955078,0.2896026372909546,0.2025526016950607,293.1011047363281,297.1499938964844,293.1499938964844,0.2076390087604522,-4328.77197265625,304.144287109375,0.981667697429657,0.2904697060585022,0.2751888036727905,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.536604106426239,0.050000000745058,0.2293376475572586,291.1409606933594,291.1499938964844,268.1300048828125,266.7196350097656,282.87457275390625,293.654052734375,291.14080810546875,1.0,0.2209365367889404,0.8249465823173523,0.8249465823173523,1.0,1.0,-1.047788381576538,0.4427815079689026,0.6050068736076355,0.1957625895738601,0.0,0.0,0.3435017764568329,31.92511940002441,37.0,-1.9227137565612795,-8727.7744140625,122.18846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1965551972389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145713806152344,0.3145783543586731,-6.9779034674866125e-06,0.0,0.0001994785416172,0.0,0.0,21.027706146240234,0.0,0.0,0.0,0.3699093461036682,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762468576431274,-1850.733642578125,304.1439208984375,0.7489793300628662,0.1302674114704132,0.1176580041646957,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.536604106426239,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.206635370850563,-3185.501953125,304.1414489746094,0.980670928955078,0.2896026372909546,0.2025526016950607,293.1011047363281,297.1499938964844,293.1499938964844,0.2076390087604522,-4328.77197265625,304.144287109375,0.981667697429657,0.2904697060585022,0.2751888036727905,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.536604106426239,0.050000000745058,0.2293376475572586,291.1409606933594,291.1499938964844,268.1300048828125,266.7196350097656,282.87457275390625,293.654052734375,291.14080810546875,1.0,0.2209365367889404,0.8249465823173523,0.8249465823173523,1.0,1.0,-1.047788381576538,0.4427815079689026,0.6050068736076355,0.1957625895738601,0.0,0.0,0.3435017764568329,31.92511940002441,37.0,-1.9227137565612795,-8727.7744140625,122.18846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1965551972389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145713806152344,0.3145783543586731,-6.9779034674866125e-06,0.0,0.0001994785416172,0.0,0.0,21.027706146240234,0.0,0.0,0.0,0.3699093461036682,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775185823440551,-1874.0316162109373,304.1438293457031,0.7477412223815918,0.1318680047988891,0.1191272735595703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5328977704048157,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083707600831985,-3206.7685546875,304.14141845703125,0.977422535419464,0.291473776102066,0.2038837522268295,293.1005859375,297.1499938964844,293.1499938964844,0.2088941931724548,-4349.62548828125,304.14410400390625,0.9779036045074464,0.2918146848678589,0.2764888107776642,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5328977704048157,0.050000000745058,0.2294938415288925,291.1395568847656,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,293.6692199707031,291.139404296875,1.0,0.2229935824871063,0.8246899843215942,0.8246899843215942,1.0,1.0,-1.0529369115829468,0.4449813663959503,0.6079555153846741,0.1971245110034942,0.0,0.0,0.3449910283088684,32.827510833740234,40.0,-1.9721003770828247,-8769.421875,125.0514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,306.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.60546875,18000.0,0.0,0.0,0.1971248388290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162901401519775,0.3162971436977386,-6.983578714425676e-06,0.0,0.0002000566455535,0.0,0.0,21.17132568359375,0.0,0.0,0.0,0.3702918887138366,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775185823440551,-1874.0316162109373,304.1438293457031,0.7477412223815918,0.1318680047988891,0.1191272735595703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5328977704048157,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083707600831985,-3206.7685546875,304.14141845703125,0.977422535419464,0.291473776102066,0.2038837522268295,293.1005859375,297.1499938964844,293.1499938964844,0.2088941931724548,-4349.62548828125,304.14410400390625,0.9779036045074464,0.2918146848678589,0.2764888107776642,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5328977704048157,0.050000000745058,0.2294938415288925,291.1395568847656,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,293.6692199707031,291.139404296875,1.0,0.2229935824871063,0.8246899843215942,0.8246899843215942,1.0,1.0,-1.0529369115829468,0.4449813663959503,0.6079555153846741,0.1971245110034942,0.0,0.0,0.3449910283088684,32.827510833740234,40.0,-1.9721003770828247,-8769.421875,125.0514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,306.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.60546875,18000.0,0.0,0.0,0.1971248388290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162901401519775,0.3162971436977386,-6.983578714425676e-06,0.0,0.0002000566455535,0.0,0.0,21.17132568359375,0.0,0.0,0.0,0.3702918887138366,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781583487987518,-1885.7794189453125,304.143798828125,0.746224045753479,0.132667064666748,0.1198681592941284,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5302819013595581,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.209238663315773,-3217.388427734375,304.1413879394531,0.974606156349182,0.2924001812934875,0.2045484781265258,293.100341796875,297.1499938964844,293.1499938964844,0.2095301896333694,-4360.17822265625,304.1440124511719,0.9748312830924988,0.2924874126911163,0.2771468162536621,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5302819013595581,0.050000000745058,0.2296090722084045,291.13885498046875,291.1499938964844,268.1000061035156,266.6928405761719,282.8742980957031,293.677001953125,291.1387023925781,1.0,0.2243270426988601,0.8245617151260376,0.8245617151260376,1.0,1.0,-1.0555812120437622,0.4461105167865753,0.6094706654548645,0.1978291869163513,0.0,0.0,0.3458048403263092,33.47809600830078,40.0,-1.9461604356765747,-8790.7880859375,126.86779022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.955078125,18000.0,0.0,0.0,0.1974263191223144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172381222248077,0.3172450959682464,-6.986739663261687e-06,0.0,0.000200362628675,0.0,0.0,21.25078773498535,0.0,0.0,0.0,0.3705036342144012,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788000524044036,-1897.579833984375,304.1437683105469,0.7442763447761536,0.133465439081192,0.1206125169992446,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5273191928863525,0.050000000745058,0.0484329350292682,293.0738830566406,297.1499938964844,293.1499938964844,0.2101060599088668,-3227.990966796875,304.1413879394531,0.9711402654647828,0.2933210134506225,0.2052124142646789,293.1001281738281,297.1499938964844,293.1499938964844,0.2101707309484481,-4370.79638671875,304.1439514160156,0.9711046814918518,0.2931604087352752,0.2778093516826629,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5273191928863525,0.050000000745058,0.2297449856996536,291.13818359375,291.1499938964844,268.0899963378906,266.68377685546875,282.8743896484375,293.6849060058594,291.1380310058594,1.0,0.2258253544569015,0.824420690536499,0.824420690536499,1.0,1.0,-1.0582642555236816,0.4472549855709076,0.6110092997550964,0.1985463052988052,0.0,0.0,0.3466605842113495,34.239784240722656,43.0,-1.8893847465515137,-8812.4521484375,128.9021453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1977429538965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182413876056671,0.3182483613491058,-6.990110250626458e-06,0.0,0.0002006839640671,0.0,0.0,21.33508682250977,0.0,0.0,0.0,0.3707284033298492,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800877958536148,-1921.308837890625,304.1437072753906,0.739478349685669,0.1350602358579635,0.1221100613474845,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.520735502243042,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118378430604934,-3249.1259765625,304.141357421875,0.962597131729126,0.2951466143131256,0.2065371572971344,293.0997009277344,297.1499938964844,293.1499938964844,0.2114633619785308,-4392.1953125,304.143798828125,0.9620188474655152,0.2945072650909424,0.2791464626789093,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.520735502243042,0.050000000745058,0.2300701290369033,291.1369323730469,291.1499938964844,268.07000732421875,266.6655578613281,282.87469482421875,293.7009582519531,291.1368408203125,1.0,0.2292311489582061,0.8241385817527771,0.8241385817527771,1.0,1.0,-1.063729166984558,0.4495852589607239,0.6141439080238342,0.2000149339437484,0.0,0.0,0.3484860062599182,36.049415588378906,46.0,-1.7136201858520508,-8856.5771484375,133.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,306.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1984307020902633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204016089439392,0.3204086124897003,-6.997451237111818e-06,0.0,0.0002013819321291,0.0,0.0,21.51728820800781,0.0,0.0,0.0,0.3712145984172821,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800877958536148,-1921.308837890625,304.1437072753906,0.739478349685669,0.1350602358579635,0.1221100613474845,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.520735502243042,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118378430604934,-3249.1259765625,304.141357421875,0.962597131729126,0.2951466143131256,0.2065371572971344,293.0997009277344,297.1499938964844,293.1499938964844,0.2114633619785308,-4392.1953125,304.143798828125,0.9620188474655152,0.2945072650909424,0.2791464626789093,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.520735502243042,0.050000000745058,0.2300701290369033,291.1369323730469,291.1499938964844,268.07000732421875,266.6655578613281,282.87469482421875,293.7009582519531,291.1368408203125,1.0,0.2292311489582061,0.8241385817527771,0.8241385817527771,1.0,1.0,-1.063729166984558,0.4495852589607239,0.6141439080238342,0.2000149339437484,0.0,0.0,0.3484860062599182,36.049415588378906,46.0,-1.7136201858520508,-8856.5771484375,133.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,306.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1984307020902633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204016089439392,0.3204086124897003,-6.997451237111818e-06,0.0,0.0002013819321291,0.0,0.0,21.51728820800781,0.0,0.0,0.0,0.3712145984172821,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813793763518333,-1945.1673583984373,304.1436462402344,0.7339866757392883,0.1366525441408157,0.1236170455813407,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135633826255798,-3270.14111328125,304.141357421875,0.9524449110031128,0.2969516217708587,0.2078564912080764,293.0993347167969,297.1499938964844,293.1499938964844,0.2127683758735656,-4413.75927734375,304.1437072753906,0.9513015151023864,0.2958553433418274,0.2804970443248749,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1358642578125,291.1499938964844,268.04998779296875,266.64715576171875,282.8752136230469,293.71734619140625,291.1357727050781,1.0,0.2330606430768966,0.8238565325737,0.8238565325737,1.0,1.0,-1.0693001747131348,0.4519603848457336,0.6173397898674011,0.2015215009450912,0.0,0.0,0.3504430949687958,38.17377853393555,49.0,-1.4783750772476196,-8901.63671875,138.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1992015242576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227456510066986,0.3227526545524597,-7.005534371273825e-06,0.0,0.0002021642139879,0.0,0.0,21.716026306152344,0.0,0.0,0.0,0.3717454671859741,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813793763518333,-1945.1673583984373,304.1436462402344,0.7339866757392883,0.1366525441408157,0.1236170455813407,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135633826255798,-3270.14111328125,304.141357421875,0.9524449110031128,0.2969516217708587,0.2078564912080764,293.0993347167969,297.1499938964844,293.1499938964844,0.2127683758735656,-4413.75927734375,304.1437072753906,0.9513015151023864,0.2958553433418274,0.2804970443248749,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1358642578125,291.1499938964844,268.04998779296875,266.64715576171875,282.8752136230469,293.71734619140625,291.1357727050781,1.0,0.2330606430768966,0.8238565325737,0.8238565325737,1.0,1.0,-1.0693001747131348,0.4519603848457336,0.6173397898674011,0.2015215009450912,0.0,0.0,0.3504430949687958,38.17377853393555,49.0,-1.4783750772476196,-8901.63671875,138.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1992015242576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227456510066986,0.3227526545524597,-7.005534371273825e-06,0.0,0.0002021642139879,0.0,0.0,21.716026306152344,0.0,0.0,0.0,0.3717454671859741,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826726034283638,-1969.108154296875,304.14361572265625,0.7282156944274902,0.1382422745227813,0.1251309663057327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5068970322608948,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152798175811767,-3291.002197265625,304.1413879394531,0.941317856311798,0.2987367510795593,0.2091690301895141,293.0990295410156,297.1499938964844,293.1499938964844,0.2140822857618332,-4435.43115234375,304.14361572265625,0.9396144151687622,0.2972046136856079,0.2818584442138672,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5068970322608948,0.050000000745058,0.2308838367462158,291.135009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8759155273437,293.7339782714844,291.13494873046875,1.0,0.2371941655874252,0.8235558867454529,0.8235558867454529,1.0,1.0,-1.0749516487121582,0.4543684720993042,0.620583176612854,0.2030564248561859,0.0,0.0,0.3525009155273437,40.54671859741211,52.0,-1.1831759214401243,-8947.46875,144.64022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,306.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.2000622451305389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252415060997009,0.3252485394477844,-7.014270522631705e-06,0.0,0.0002030377363553,0.0,0.0,21.928823471069336,0.0,0.0,0.0,0.372314453125,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826726034283638,-1969.108154296875,304.14361572265625,0.7282156944274902,0.1382422745227813,0.1251309663057327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5068970322608948,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152798175811767,-3291.002197265625,304.1413879394531,0.941317856311798,0.2987367510795593,0.2091690301895141,293.0990295410156,297.1499938964844,293.1499938964844,0.2140822857618332,-4435.43115234375,304.14361572265625,0.9396144151687622,0.2972046136856079,0.2818584442138672,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5068970322608948,0.050000000745058,0.2308838367462158,291.135009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8759155273437,293.7339782714844,291.13494873046875,1.0,0.2371941655874252,0.8235558867454529,0.8235558867454529,1.0,1.0,-1.0749516487121582,0.4543684720993042,0.620583176612854,0.2030564248561859,0.0,0.0,0.3525009155273437,40.54671859741211,52.0,-1.1831759214401243,-8947.46875,144.64022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,306.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.2000622451305389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252415060997009,0.3252485394477844,-7.014270522631705e-06,0.0,0.0002030377363553,0.0,0.0,21.928823471069336,0.0,0.0,0.0,0.372314453125,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839657261967659,-1993.091796875,304.1435852050781,0.722393274307251,0.1398291289806366,0.1266495883464813,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.500301718711853,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169850021600723,-3311.683349609375,304.14141845703125,0.9298477172851562,0.3005023598670959,0.2104735374450683,293.0987243652344,297.1499938964844,293.1499938964844,0.2154023647308349,-4457.166015625,304.1435241699219,0.9276366829872132,0.29855477809906,0.2832283675670624,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.500301718711853,0.050000000745058,0.2313499897718429,291.1343994140625,291.1499938964844,268.010009765625,266.60986328125,282.8767395019531,293.7508544921875,291.1343688964844,1.0,0.2415357828140258,0.8232552409172058,0.8232552409172058,1.0,1.0,-1.0806618928909302,0.4568020105361938,0.6238599419593811,0.2046141028404235,0.0,0.0,0.3546259999275207,43.1140251159668,55.0,-0.8653342723846436,-8993.9208984375,150.88348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,306.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2010126113891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327850341796875,0.3278573751449585,-7.023539637884824e-06,0.0,0.0002040022518485,0.0,0.0,22.15255546569824,0.0,0.0,0.0,0.3729132711887359,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839657261967659,-1993.091796875,304.1435852050781,0.722393274307251,0.1398291289806366,0.1266495883464813,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.500301718711853,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169850021600723,-3311.683349609375,304.14141845703125,0.9298477172851562,0.3005023598670959,0.2104735374450683,293.0987243652344,297.1499938964844,293.1499938964844,0.2154023647308349,-4457.166015625,304.1435241699219,0.9276366829872132,0.29855477809906,0.2832283675670624,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.500301718711853,0.050000000745058,0.2313499897718429,291.1343994140625,291.1499938964844,268.010009765625,266.60986328125,282.8767395019531,293.7508544921875,291.1343688964844,1.0,0.2415357828140258,0.8232552409172058,0.8232552409172058,1.0,1.0,-1.0806618928909302,0.4568020105361938,0.6238599419593811,0.2046141028404235,0.0,0.0,0.3546259999275207,43.1140251159668,55.0,-0.8653342723846436,-8993.9208984375,150.88348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,306.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2010126113891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327850341796875,0.3278573751449585,-7.023539637884824e-06,0.0,0.0002040022518485,0.0,0.0,22.15255546569824,0.0,0.0,0.0,0.3729132711887359,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846118181943893,-2005.08935546875,304.1435852050781,0.7194921374320984,0.1406213492155075,0.1274100393056869,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4971382617950439,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.2178327739238739,-3321.94970703125,304.1414489746094,0.9241724610328674,0.3013778328895569,0.2111223936080932,293.0986022949219,297.1499938964844,293.1499938964844,0.2160640954971313,-4468.04638671875,304.1435241699219,0.9217464327812196,0.2992300987243652,0.2839159369468689,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4971382617950439,0.050000000745058,0.2315941303968429,291.1341552734375,291.1499938964844,268.0,266.6004638671875,282.8771667480469,293.75933837890625,291.1341552734375,1.0,0.2437614202499389,0.8231049180030823,0.8231049180030823,1.0,1.0,-1.0835336446762085,0.4580260813236236,0.6255075335502625,0.205399677157402,0.0,0.0,0.3557042181491852,44.45719528198242,55.0,-0.7023653388023376,-9017.345703125,154.14259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,306.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.259765625,18000.0,0.0,0.0,0.2015200704336166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291859030723572,0.3291929364204407,-7.028336767689325e-06,0.0,0.0002045172441285,0.0,0.0,22.26760482788086,0.0,0.0,0.0,0.3732214272022247,4.0,0.0,1.0
