time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.085257388651371,-2017.0855712890625,304.1435546875,0.7166017889976501,0.1414126604795456,0.1281709522008896,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4940605759620666,0.050000000745058,0.0488755330443382,293.07672119140625,297.1499938964844,293.1499938964844,0.2186769992113113,-3332.1630859375,304.1414489746094,0.9186354279518129,0.3022483885288238,0.2117687910795211,293.0984802246094,297.1499938964844,293.1499938964844,0.2167265713214874,-4478.9296875,304.1434936523437,0.9160319566726683,0.2999055385589599,0.2846048772335052,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4940605759620666,0.050000000745058,0.2318444848060608,291.1340026855469,291.1499938964844,267.989990234375,266.5910339355469,282.87762451171875,293.76788330078125,291.1340026855469,1.0,0.2460129708051681,0.822945237159729,0.822945237159729,1.0,1.0,-1.0864135026931765,0.459253191947937,0.6271603107452393,0.2061881721019745,0.0,0.0,0.3567874133586883,45.83370208740234,58.0,-0.5357588529586792,-9040.8740234375,157.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,306.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.041015625,18000.0,0.0,0.0,0.20204758644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305357098579407,0.3305427432060241,-7.033220299490495e-06,0.0,0.0002050526236416,0.0,0.0,22.384233474731445,0.0,0.0,0.0,0.3735339343547821,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865519642829895,-2041.177734375,304.1435546875,0.7108377814292908,0.1429887413978576,0.1296920329332351,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881099462509155,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204148769378662,-3353.193115234375,304.1413879394531,0.9083093404769896,0.304075688123703,0.2130900472402572,293.0986022949219,297.1499938964844,293.1499938964844,0.2180394679307937,-4500.478515625,304.1434631347656,0.9054062962532043,0.3011856973171234,0.2859524488449096,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881099462509155,0.050000000745058,0.2323607802391052,291.13311767578125,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1327819824219,1.0,0.2505680918693542,0.8226258754730225,0.8226258754730225,1.0,1.0,-1.0921928882598877,0.4617164433002472,0.6304764747619629,0.2077740132808685,0.0,0.0,0.3590694665908813,48.67070770263672,61.0,-2.354776620864868,-9091.5068359375,164.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,306.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.185546875,18000.0,0.0,0.0,0.2031600028276443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333085179328918,0.3333155512809753,-7.043233836157015e-06,0.0,0.000206181575777,0.0,0.0,22.624549865722656,0.0,0.0,0.0,0.3741797208786011,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865519642829895,-2041.177734375,304.1435546875,0.7108377814292908,0.1429887413978576,0.1296920329332351,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881099462509155,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204148769378662,-3353.193115234375,304.1413879394531,0.9083093404769896,0.304075688123703,0.2130900472402572,293.0986022949219,297.1499938964844,293.1499938964844,0.2180394679307937,-4500.478515625,304.1434631347656,0.9054062962532043,0.3011856973171234,0.2859524488449096,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881099462509155,0.050000000745058,0.2323607802391052,291.13311767578125,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1327819824219,1.0,0.2505680918693542,0.8226258754730225,0.8226258754730225,1.0,1.0,-1.0921928882598877,0.4617164433002472,0.6304764747619629,0.2077740132808685,0.0,0.0,0.3590694665908813,48.67070770263672,61.0,-2.354776620864868,-9091.5068359375,164.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,306.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.185546875,18000.0,0.0,0.0,0.2031600028276443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333085179328918,0.3333155512809753,-7.043233836157015e-06,0.0,0.000206181575777,0.0,0.0,22.624549865722656,0.0,0.0,0.0,0.3741797208786011,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879576131701469,-2067.427978515625,304.1433410644531,0.705327570438385,0.1447882056236267,0.1313263326883316,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4822906255722046,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222403585910797,-3375.28955078125,304.1412353515625,0.8992696404457092,0.3058066368103027,0.2144379168748855,293.0995788574219,297.1499938964844,293.1499938964844,0.2192595899105072,-4520.47607421875,304.14361572265625,0.8958612680435181,0.3022913634777069,0.2871410846710205,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4822906255722046,0.050000000745058,0.2328939586877823,291.1294860839844,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1292419433594,1.0,0.2551575005054474,0.8223065137863159,0.8223065137863159,1.0,1.0,-1.0979740619659424,0.464181512594223,0.633792519569397,0.2093644589185714,0.0,0.0,0.3620592951774597,51.59834289550781,64.0,-3.673034191131592,-9152.4560546875,171.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.421875,18000.0,0.0,0.0,0.2043667733669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368711769580841,0.33687824010849,-7.055415608192561e-06,0.0,0.0002074062940664,0.0,0.0,22.93279266357422,0.0,0.0,0.0,0.375004768371582,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879576131701469,-2067.427978515625,304.1433410644531,0.705327570438385,0.1447882056236267,0.1313263326883316,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4822906255722046,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222403585910797,-3375.28955078125,304.1412353515625,0.8992696404457092,0.3058066368103027,0.2144379168748855,293.0995788574219,297.1499938964844,293.1499938964844,0.2192595899105072,-4520.47607421875,304.14361572265625,0.8958612680435181,0.3022913634777069,0.2871410846710205,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4822906255722046,0.050000000745058,0.2328939586877823,291.1294860839844,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1292419433594,1.0,0.2551575005054474,0.8223065137863159,0.8223065137863159,1.0,1.0,-1.0979740619659424,0.464181512594223,0.633792519569397,0.2093644589185714,0.0,0.0,0.3620592951774597,51.59834289550781,64.0,-3.673034191131592,-9152.4560546875,171.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.421875,18000.0,0.0,0.0,0.2043667733669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368711769580841,0.33687824010849,-7.055415608192561e-06,0.0,0.0002074062940664,0.0,0.0,22.93279266357422,0.0,0.0,0.0,0.375004768371582,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.089608296751976,-2098.27490234375,304.142822265625,0.7007054090499878,0.1468870788812637,0.1332764327526092,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236985862255096,-3392.760009765625,304.1417541503906,0.8905573487281799,0.3071579337120056,0.2155154049396515,293.1008605957031,297.1499938964844,293.1499938964844,0.2203526645898819,-4538.29150390625,304.1439208984375,0.8868226408958435,0.3033115863800049,0.2882337868213653,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4763813316822052,0.050000000745058,0.2334402948617935,291.1279296875,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.7532653808594,291.1278381347656,1.0,0.2597470879554748,0.821969211101532,0.821969211101532,1.0,1.0,-1.1037136316299438,0.4666285216808319,0.6370850205421448,0.2109456211328506,0.0,0.0,0.365118533372879,54.59609603881836,67.0,-2.287456750869751,-9216.1201171875,178.81668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653564453125,306.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83203125,18000.0,0.0,0.0,0.2056926786899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340781420469284,0.3407885134220123,-7.069797902659047e-06,0.0,0.0002087519242195,0.0,0.0,23.27621459960937,0.0,0.0,0.0,0.3759243488311767,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.089608296751976,-2098.27490234375,304.142822265625,0.7007054090499878,0.1468870788812637,0.1332764327526092,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236985862255096,-3392.760009765625,304.1417541503906,0.8905573487281799,0.3071579337120056,0.2155154049396515,293.1008605957031,297.1499938964844,293.1499938964844,0.2203526645898819,-4538.29150390625,304.1439208984375,0.8868226408958435,0.3033115863800049,0.2882337868213653,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4763813316822052,0.050000000745058,0.2334402948617935,291.1279296875,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.7532653808594,291.1278381347656,1.0,0.2597470879554748,0.821969211101532,0.821969211101532,1.0,1.0,-1.1037136316299438,0.4666285216808319,0.6370850205421448,0.2109456211328506,0.0,0.0,0.365118533372879,54.59609603881836,67.0,-2.287456750869751,-9216.1201171875,178.81668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653564453125,306.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83203125,18000.0,0.0,0.0,0.2056926786899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340781420469284,0.3407885134220123,-7.069797902659047e-06,0.0,0.0002087519242195,0.0,0.0,23.27621459960937,0.0,0.0,0.0,0.3759243488311767,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913279131054878,-2130.39990234375,304.142333984375,0.6965686678886414,0.1490178257226944,0.1353139728307724,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4701197445392608,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249573022127151,-3407.765625,304.14239501953125,0.8822011351585388,0.3083361685276031,0.2164454460144043,293.1022033691406,297.1499938964844,293.1499938964844,0.2213851809501648,-4555.087890625,304.14422607421875,0.8783197402954102,0.3042847812175751,0.2892774939537048,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4701197445392608,0.050000000745058,0.2339973002672195,291.12713623046875,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.74139404296875,291.1270751953125,1.0,0.2643100321292877,0.8216318488121033,0.8216318488121033,1.0,1.0,-1.1093379259109497,0.4690270721912384,0.6403108239173889,0.2124977260828018,0.0,0.0,0.3682242631912231,57.6496467590332,70.0,-1.4453071355819702,-9280.6318359375,186.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.98828125,18000.0,0.0,0.0,0.207129567861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344783753156662,0.3447908461093902,-7.084900971676689e-06,0.0,0.0002102101861964,0.0,0.0,23.631149291992188,0.0,0.0,0.0,0.3768779635429382,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913279131054878,-2130.39990234375,304.142333984375,0.6965686678886414,0.1490178257226944,0.1353139728307724,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4701197445392608,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249573022127151,-3407.765625,304.14239501953125,0.8822011351585388,0.3083361685276031,0.2164454460144043,293.1022033691406,297.1499938964844,293.1499938964844,0.2213851809501648,-4555.087890625,304.14422607421875,0.8783197402954102,0.3042847812175751,0.2892774939537048,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4701197445392608,0.050000000745058,0.2339973002672195,291.12713623046875,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.74139404296875,291.1270751953125,1.0,0.2643100321292877,0.8216318488121033,0.8216318488121033,1.0,1.0,-1.1093379259109497,0.4690270721912384,0.6403108239173889,0.2124977260828018,0.0,0.0,0.3682242631912231,57.6496467590332,70.0,-1.4453071355819702,-9280.6318359375,186.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.98828125,18000.0,0.0,0.0,0.207129567861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344783753156662,0.3447908461093902,-7.084900971676689e-06,0.0,0.0002102101861964,0.0,0.0,23.631149291992188,0.0,0.0,0.0,0.3768779635429382,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921156033873558,-2145.1015625,304.1423034667969,0.6944270730018616,0.1498812139034271,0.136236697435379,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4667527675628662,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255629301071167,-3414.996826171875,304.1426696777344,0.8781758546829224,0.3088914453983307,0.2168823927640915,293.1028747558594,297.1499938964844,293.1499938964844,0.2219028621912002,-4563.529296875,304.14434814453125,0.8742548823356628,0.3047591745853424,0.2897875607013702,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4667527675628662,0.050000000745058,0.2342805415391922,291.12615966796875,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7236328125,291.1258239746094,1.0,0.2665725350379944,0.8214631676673889,0.8214631676673889,1.0,1.0,-1.1119939088821411,0.4701588749885559,0.6418350338935852,0.2132326066493988,0.0,0.0,0.3699042499065399,59.19968032836914,70.0,-2.89599347114563,-9315.1337890625,190.0255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9921875,18000.0,0.0,0.0,0.2078879475593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468722105026245,0.3468793034553528,-7.092739451763919e-06,0.0,0.0002109798369929,0.0,0.0,23.817136764526367,0.0,0.0,0.0,0.3773795068264007,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927733555436134,-2157.359619140625,304.1425170898437,0.6920440793037415,0.1505838483572006,0.1369946151971817,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4631626605987549,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261677384376526,-3422.233642578125,304.1429138183594,0.874247133731842,0.3094352185726166,0.2173092514276504,293.103515625,297.1499938964844,293.1499938964844,0.2224278002977371,-4572.10693359375,304.1444091796875,0.8702983856201172,0.3052271604537964,0.290291965007782,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4631626605987549,0.050000000745058,0.2345678508281707,291.1243896484375,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7050476074219,291.1240539550781,1.0,0.2688158452510834,0.8212868571281433,0.8212868571281433,1.0,1.0,-1.1144391298294067,0.4711991548538208,0.6432399749755859,0.2139087617397308,0.0,0.0,0.3717916309833526,60.76850128173828,73.0,-3.579704523086548,-9351.6552734375,193.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,306.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.494140625,18000.0,0.0,0.0,0.208674669265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492103815078735,0.3492174744606018,-7.101270512066549e-06,0.0,0.0002117782569257,0.0,0.0,24.02532958984375,0.0,0.0,0.0,0.3779398202896118,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938344448804855,-2177.053955078125,304.14324951171875,0.6870208382606506,0.151757538318634,0.1382266134023666,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4560070037841797,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273057401180267,-3435.80419921875,304.14337158203125,0.86677485704422,0.3105011880397796,0.2181461602449417,293.10479736328125,297.1499938964844,293.1499938964844,0.2234154492616653,-4588.17333984375,304.1446228027344,0.862785816192627,0.3061445653438568,0.291284441947937,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4560070037841797,0.050000000745058,0.2351488023996353,291.1230773925781,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692199707031,291.1231384277344,1.0,0.2732385396957397,0.8209342360496521,0.8209342360496521,1.0,1.0,-1.1189581155776978,0.4731199145317077,0.6458382606506348,0.2151577770709991,0.0,0.0,0.3755025863647461,63.934844970703125,76.0,-1.3464094400405884,-9425.732421875,201.2169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,306.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.2103370428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541793823242187,0.3541865050792694,-7.12034398020478e-06,0.0,0.0002134653623215,0.0,0.0,24.473392486572266,0.0,0.0,0.0,0.379140168428421,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938344448804855,-2177.053955078125,304.14324951171875,0.6870208382606506,0.151757538318634,0.1382266134023666,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4560070037841797,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273057401180267,-3435.80419921875,304.14337158203125,0.86677485704422,0.3105011880397796,0.2181461602449417,293.10479736328125,297.1499938964844,293.1499938964844,0.2234154492616653,-4588.17333984375,304.1446228027344,0.862785816192627,0.3061445653438568,0.291284441947937,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4560070037841797,0.050000000745058,0.2351488023996353,291.1230773925781,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692199707031,291.1231384277344,1.0,0.2732385396957397,0.8209342360496521,0.8209342360496521,1.0,1.0,-1.1189581155776978,0.4731199145317077,0.6458382606506348,0.2151577770709991,0.0,0.0,0.3755025863647461,63.934844970703125,76.0,-1.3464094400405884,-9425.732421875,201.2169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,306.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.2103370428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541793823242187,0.3541865050792694,-7.12034398020478e-06,0.0,0.0002134653623215,0.0,0.0,24.473392486572266,0.0,0.0,0.0,0.379140168428421,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947455391287803,-2193.91845703125,304.1439819335937,0.6821010112762451,0.152794748544693,0.1392976343631744,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494743943214416,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283815741539001,-3448.6044921875,304.143798828125,0.8598588109016418,0.3115399181842804,0.2189645320177078,293.1060485839844,297.1499938964844,293.1499938964844,0.224347248673439,-4603.2802734375,304.1448669433594,0.8558399677276611,0.3070386052131653,0.2922549843788147,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494743943214416,0.050000000745058,0.235732689499855,291.1236877441406,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1238098144531,1.0,0.2775732278823852,0.8205816745758057,0.8205816745758057,1.0,1.0,-1.1232396364212036,0.4749389886856079,0.6483006477355957,0.2163411080837249,0.0,0.0,0.3789779245853424,67.11373138427734,79.0,0.4967454075813293,-9495.6826171875,208.6739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,306.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.083984375,18000.0,0.0,0.0,0.2120949774980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589228391647339,0.3589299619197845,-7.139506578823784e-06,0.0,0.0002152494416804,0.0,0.0,24.90760612487793,0.0,0.0,0.0,0.3803092241287231,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947455391287803,-2193.91845703125,304.1439819335937,0.6821010112762451,0.152794748544693,0.1392976343631744,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494743943214416,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283815741539001,-3448.6044921875,304.143798828125,0.8598588109016418,0.3115399181842804,0.2189645320177078,293.1060485839844,297.1499938964844,293.1499938964844,0.224347248673439,-4603.2802734375,304.1448669433594,0.8558399677276611,0.3070386052131653,0.2922549843788147,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494743943214416,0.050000000745058,0.235732689499855,291.1236877441406,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1238098144531,1.0,0.2775732278823852,0.8205816745758057,0.8205816745758057,1.0,1.0,-1.1232396364212036,0.4749389886856079,0.6483006477355957,0.2163411080837249,0.0,0.0,0.3789779245853424,67.11373138427734,79.0,0.4967454075813293,-9495.6826171875,208.6739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,306.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.083984375,18000.0,0.0,0.0,0.2120949774980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589228391647339,0.3589299619197845,-7.139506578823784e-06,0.0,0.0002152494416804,0.0,0.0,24.90760612487793,0.0,0.0,0.0,0.3803092241287231,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955908820033073,-2209.55224609375,304.1445617675781,0.6774483919143677,0.1537668257951736,0.1402996927499771,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294144332408905,-3460.8818359375,304.1441345214844,0.8534702658653259,0.3125492632389068,0.2197629064321518,293.10723876953125,297.1499938964844,293.1499938964844,0.2252446860074997,-4617.8076171875,304.14508056640625,0.8494307994842529,0.3079118430614471,0.2932054400444031,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4435396492481231,0.050000000745058,0.2363169640302658,291.125,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.60711669921875,291.12518310546875,1.0,0.2818201780319214,0.820227861404419,0.820227861404419,1.0,1.0,-1.127390742301941,0.4767025709152221,0.650688111782074,0.2174880802631378,0.0,0.0,0.3822287619113922,70.2929916381836,67.0,1.7163991928100586,-9562.9140625,216.14114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740478515625,306.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23828125,18000.0,0.0,0.0,0.2139095664024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634385466575622,0.3634456992149353,-7.158119842642918e-06,0.0,0.0002170910156564,0.0,0.0,25.325359344482425,0.0,0.0,0.0,0.3814341127872467,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955908820033073,-2209.55224609375,304.1445617675781,0.6774483919143677,0.1537668257951736,0.1402996927499771,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294144332408905,-3460.8818359375,304.1441345214844,0.8534702658653259,0.3125492632389068,0.2197629064321518,293.10723876953125,297.1499938964844,293.1499938964844,0.2252446860074997,-4617.8076171875,304.14508056640625,0.8494307994842529,0.3079118430614471,0.2932054400444031,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4435396492481231,0.050000000745058,0.2363169640302658,291.125,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.60711669921875,291.12518310546875,1.0,0.2818201780319214,0.820227861404419,0.820227861404419,1.0,1.0,-1.127390742301941,0.4767025709152221,0.650688111782074,0.2174880802631378,0.0,0.0,0.3822287619113922,70.2929916381836,67.0,1.7163991928100586,-9562.9140625,216.14114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740478515625,306.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23828125,18000.0,0.0,0.0,0.2139095664024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634385466575622,0.3634456992149353,-7.158119842642918e-06,0.0,0.0002170910156564,0.0,0.0,25.325359344482425,0.0,0.0,0.0,0.3814341127872467,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962739661335945,-2222.1181640625,304.1452331542969,0.6807828545570374,0.1547330617904663,0.1411255896091461,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.445299744606018,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302650213241577,-3470.900390625,304.1446838378906,0.85655277967453,0.3135887086391449,0.2204450517892837,293.10821533203125,297.1499938964844,293.1499938964844,0.2259556949138641,-4629.185546875,304.1455383300781,0.852353036403656,0.3087925910949707,0.2939909100532532,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.445299744606018,0.050000000745058,0.2361375838518142,291.12799072265625,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809020996094,291.1285400390625,1.0,0.2804917991161346,0.8198739886283875,0.8198739886283875,1.0,1.0,-1.129883885383606,0.4777435958385467,0.6521402597427368,0.2181844413280487,0.0,0.0,0.3850033283233642,69.37246704101562,55.0,4.713263988494873,-9619.9990234375,215.2102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2157332003116607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675137162208557,0.3675208985805511,-7.17559305485338e-06,0.0,0.0002189417718909,0.0,0.0,25.70730209350586,0.0,0.0,0.0,0.3824605941772461,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962739661335945,-2222.1181640625,304.1452331542969,0.6807828545570374,0.1547330617904663,0.1411255896091461,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.445299744606018,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302650213241577,-3470.900390625,304.1446838378906,0.85655277967453,0.3135887086391449,0.2204450517892837,293.10821533203125,297.1499938964844,293.1499938964844,0.2259556949138641,-4629.185546875,304.1455383300781,0.852353036403656,0.3087925910949707,0.2939909100532532,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.445299744606018,0.050000000745058,0.2361375838518142,291.12799072265625,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809020996094,291.1285400390625,1.0,0.2804917991161346,0.8198739886283875,0.8198739886283875,1.0,1.0,-1.129883885383606,0.4777435958385467,0.6521402597427368,0.2181844413280487,0.0,0.0,0.3850033283233642,69.37246704101562,55.0,4.713263988494873,-9619.9990234375,215.2102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2157332003116607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675137162208557,0.3675208985805511,-7.17559305485338e-06,0.0,0.0002189417718909,0.0,0.0,25.70730209350586,0.0,0.0,0.0,0.3824605941772461,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965759083628654,-2227.6484375,304.14556884765625,0.6850886940956116,0.1552336066961288,0.1415031552314758,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4486893713474273,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2306507527828216,-3475.42138671875,304.1449279785156,0.86122065782547,0.3141505718231201,0.2207740992307663,293.10858154296875,297.1499938964844,293.1499938964844,0.2262527495622635,-4633.892578125,304.14581298828125,0.856874406337738,0.3092489540576935,0.2943455874919891,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4486893713474273,0.050000000745058,0.2358065694570541,291.1306457519531,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5692749023437,291.1312561035156,1.0,0.2783432602882385,0.8196970820426941,0.8196970820426941,1.0,1.0,-1.1306768655776978,0.478067934513092,0.6526088714599609,0.2184043824672699,0.0,0.0,0.3860279619693756,67.617431640625,55.0,6.100980758666992,-9643.029296875,212.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216491699219,306.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.591796875,18000.0,0.0,0.0,0.2166229784488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691259622573852,0.3691331446170807,-7.183060915849637e-06,0.0,0.0002198447909904,0.0,0.0,25.86098861694336,0.0,0.0,0.0,0.382874459028244,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968661159276962,-2232.963134765625,304.1458435058594,0.6909067034721375,0.1557455211877823,0.1418674737215042,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4535940885543823,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310361862182617,-3479.947509765625,304.1451721191406,0.8677302002906799,0.3147396743297577,0.2211042940616607,293.10888671875,297.1499938964844,293.1499938964844,0.2265351265668869,-4638.36572265625,304.14605712890625,0.8631969690322876,0.3097165822982788,0.2946859002113342,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4535940885543823,0.050000000745058,0.2353575825691223,291.1333312988281,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5584716796875,291.1339111328125,1.0,0.2753951251506805,0.8195227980613708,0.8195227980613708,1.0,1.0,-1.1312665939331057,0.4783043265342712,0.6529622077941895,0.2185676991939544,0.0,0.0,0.3868685960769653,65.22972869873047,43.0,6.747605323791504,-9662.96875,207.7006683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214050292969,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.2174825519323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704448044300079,0.3704520165920257,-7.189333700807765e-06,0.0,0.0002207171492045,0.0,0.0,25.98757743835449,0.0,0.0,0.0,0.3832170069217682,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974250584840774,-2243.2041015625,304.14630126953125,0.7069326639175415,0.156799703836441,0.1425703465938568,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678667485713959,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318198084831237,-3489.178955078125,304.1454772949219,0.8863863945007324,0.3159885704517364,0.2217745631933212,293.1092529296875,297.1499938964844,293.1499938964844,0.2270753532648086,-4646.9384765625,304.146484375,0.8813940286636353,0.3106829524040222,0.2953396141529083,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678667485713959,0.050000000745058,0.2341875433921814,291.1384582519531,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387878417969,291.1390075683594,1.0,0.2675257921218872,0.8191742300987244,0.8191742300987244,1.0,1.0,-1.1319992542266846,0.4785835444927215,0.6534156799316406,0.2187686264514923,0.0,0.0,0.3880594670772552,58.99563980102539,31.0,7.011584758758545,-9696.5810546875,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320251464844,306.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.765625,18000.0,0.0,0.0,0.2190739214420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723783791065216,0.3723855912685394,-7.1987724368227646e-06,0.0,0.0002223321789642,0.0,0.0,26.17450904846192,0.0,0.0,0.0,0.3837228119373321,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974250584840774,-2243.2041015625,304.14630126953125,0.7069326639175415,0.156799703836441,0.1425703465938568,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678667485713959,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318198084831237,-3489.178955078125,304.1454772949219,0.8863863945007324,0.3159885704517364,0.2217745631933212,293.1092529296875,297.1499938964844,293.1499938964844,0.2270753532648086,-4646.9384765625,304.146484375,0.8813940286636353,0.3106829524040222,0.2953396141529083,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678667485713959,0.050000000745058,0.2341875433921814,291.1384582519531,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387878417969,291.1390075683594,1.0,0.2675257921218872,0.8191742300987244,0.8191742300987244,1.0,1.0,-1.1319992542266846,0.4785835444927215,0.6534156799316406,0.2187686264514923,0.0,0.0,0.3880594670772552,58.99563980102539,31.0,7.011584758758545,-9696.5810546875,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320251464844,306.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.765625,18000.0,0.0,0.0,0.2190739214420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723783791065216,0.3723855912685394,-7.1987724368227646e-06,0.0,0.0002223321789642,0.0,0.0,26.17450904846192,0.0,0.0,0.0,0.3837228119373321,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979690328240394,-2253.182861328125,304.1466064453125,0.7276014685630798,0.1578848510980606,0.1432522386312484,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837182760238647,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326302230358123,-3498.76171875,304.1456298828125,0.913940966129303,0.3173112571239471,0.22246053814888,293.1094055175781,297.1499938964844,293.1499938964844,0.227603793144226,-4655.35986328125,304.1467590332031,0.9080204367637634,0.3116842806339264,0.2959740757942199,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837182760238647,0.050000000745058,0.2327605187892913,291.14306640625,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1435241699219,1.0,0.2575381100177765,0.8188256025314331,0.8188256025314331,1.0,1.0,-1.132328748703003,0.4786884784698486,0.6536403298377991,0.2188547998666763,0.0,0.0,0.3886670172214508,51.38381576538086,25.0,6.331781387329102,-9723.61328125,181.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,306.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.2204495072364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734565675258636,0.3734637796878814,-7.204474968602881e-06,0.0,0.0002237282315036,0.0,0.0,26.28050804138184,0.0,0.0,0.0,0.3840105235576629,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979690328240394,-2253.182861328125,304.1466064453125,0.7276014685630798,0.1578848510980606,0.1432522386312484,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837182760238647,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326302230358123,-3498.76171875,304.1456298828125,0.913940966129303,0.3173112571239471,0.22246053814888,293.1094055175781,297.1499938964844,293.1499938964844,0.227603793144226,-4655.35986328125,304.1467590332031,0.9080204367637634,0.3116842806339264,0.2959740757942199,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837182760238647,0.050000000745058,0.2327605187892913,291.14306640625,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1435241699219,1.0,0.2575381100177765,0.8188256025314331,0.8188256025314331,1.0,1.0,-1.132328748703003,0.4786884784698486,0.6536403298377991,0.2188547998666763,0.0,0.0,0.3886670172214508,51.38381576538086,25.0,6.331781387329102,-9723.61328125,181.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,306.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.2204495072364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734565675258636,0.3734637796878814,-7.204474968602881e-06,0.0,0.0002237282315036,0.0,0.0,26.28050804138184,0.0,0.0,0.0,0.3840105235576629,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515564680099,-2263.910400390625,304.1467590332031,0.7501881718635559,0.1589758843183517,0.1439683735370636,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011321544647,0.050000000745058,0.0487901307642459,293.0970764160156,297.1499938964844,293.1499938964844,0.2335260063409805,-3509.416015625,304.14556884765625,0.9483761191368104,0.3186639249324798,0.2231940478086471,293.10943603515625,297.1499938964844,293.1499938964844,0.2281965911388397,-4664.9072265625,304.1468505859375,0.9418067932128906,0.3127028942108154,0.2966527640819549,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011321544647,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5037841796875,291.14654541015625,1.0,0.2481343448162078,0.8185006380081177,0.8185006380081177,1.0,1.0,-1.1329630613327026,0.4789302945137024,0.6540327668190002,0.219020128250122,0.0,0.0,0.3889212608337402,44.34137725830078,25.0,4.310750484466553,-9748.9951171875,167.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,306.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.2215781509876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739222586154938,0.3739294707775116,-7.207216185634024e-06,0.0,0.0002248736564069,0.0,0.0,26.32729721069336,0.0,0.0,0.0,0.3841395378112793,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515564680099,-2263.910400390625,304.1467590332031,0.7501881718635559,0.1589758843183517,0.1439683735370636,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011321544647,0.050000000745058,0.0487901307642459,293.0970764160156,297.1499938964844,293.1499938964844,0.2335260063409805,-3509.416015625,304.14556884765625,0.9483761191368104,0.3186639249324798,0.2231940478086471,293.10943603515625,297.1499938964844,293.1499938964844,0.2281965911388397,-4664.9072265625,304.1468505859375,0.9418067932128906,0.3127028942108154,0.2966527640819549,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011321544647,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5037841796875,291.14654541015625,1.0,0.2481343448162078,0.8185006380081177,0.8185006380081177,1.0,1.0,-1.1329630613327026,0.4789302945137024,0.6540327668190002,0.219020128250122,0.0,0.0,0.3889212608337402,44.34137725830078,25.0,4.310750484466553,-9748.9951171875,167.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,306.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.2215781509876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739222586154938,0.3739294707775116,-7.207216185634024e-06,0.0,0.0002248736564069,0.0,0.0,26.32729721069336,0.0,0.0,0.0,0.3841395378112793,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991936698555946,-2275.779541015625,304.1467590332031,0.7717278599739075,0.1600342094898224,0.1447352766990661,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.2345182746648788,-3521.26904296875,304.1453857421875,0.9760575294494628,0.3199811279773712,0.2239697873592376,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964092731475,-4676.2802734375,304.146728515625,0.9700660705566406,0.3137111365795135,0.2974036931991577,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4867248535156,291.1473999023437,1.0,0.2412720769643783,0.8181756138801575,0.8181756138801575,1.0,1.0,-1.1343152523040771,0.4794864952564239,0.6548287272453308,0.2193779647350311,0.0,0.0,0.389172613620758,39.21761322021485,28.0,1.604616403579712,-9778.123046875,158.5037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.2224663645029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742495775222778,0.3742567896842956,-7.208727765828371e-06,0.0,0.0002257750893477,0.0,0.0,26.35880279541016,0.0,0.0,0.0,0.3842264413833618,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991936698555946,-2275.779541015625,304.1467590332031,0.7717278599739075,0.1600342094898224,0.1447352766990661,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.2345182746648788,-3521.26904296875,304.1453857421875,0.9760575294494628,0.3199811279773712,0.2239697873592376,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964092731475,-4676.2802734375,304.146728515625,0.9700660705566406,0.3137111365795135,0.2974036931991577,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4867248535156,291.1473999023437,1.0,0.2412720769643783,0.8181756138801575,0.8181756138801575,1.0,1.0,-1.1343152523040771,0.4794864952564239,0.6548287272453308,0.2193779647350311,0.0,0.0,0.389172613620758,39.21761322021485,28.0,1.604616403579712,-9778.123046875,158.5037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.2224663645029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742495775222778,0.3742567896842956,-7.208727765828371e-06,0.0,0.0002257750893477,0.0,0.0,26.35880279541016,0.0,0.0,0.0,0.3842264413833618,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320901274681,-2282.04345703125,304.1467590332031,0.7805478572845459,0.1605424582958221,0.1451324969530105,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.2350376695394516,-3527.480224609375,304.1452941894531,0.9854666590690612,0.3206114172935486,0.2243643850088119,293.1096496582031,297.1499938964844,293.1499938964844,0.2292820662260055,-4682.568359375,304.1466369628906,0.9798208475112916,0.3142045438289642,0.2978030145168304,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.2301472574472427,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.587158203125,293.4780578613281,291.1471862792969,1.0,0.2390020042657852,0.8180131316184998,0.8180131316184998,1.0,1.0,-1.1352673768997192,0.4798855483531952,0.6553818583488464,0.2196309566497802,0.0,0.0,0.3893686234951019,37.47811126708984,28.0,0.3807967007160187,-9794.8544921875,155.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.2228324860334396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744826912879944,0.3744899034500122,-7.209588602563599e-06,0.0,0.0002261466433992,0.0,0.0,26.380516052246094,0.0,0.0,0.0,0.3842852413654327,4.0,0.0,1.0
