time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763889074325,-2288.41748046875,304.1466979980469,0.7877115607261658,0.1610343605279922,0.1455329209566116,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.0484666787087917,293.09771728515625,297.1499938964844,293.1499938964844,0.2355627864599228,-3533.758544921875,304.14520263671875,0.9923295974731444,0.3212186694145202,0.2247571796178817,293.1097717285156,297.1499938964844,293.1499938964844,0.2296844124794006,-4689.13330078125,304.1465148925781,0.9869748950004578,0.3146886229515075,0.2982122898101806,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.2299050539731979,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.5779113769531,293.4693603515625,291.1466369628906,1.0,0.2373490780591964,0.817846953868866,0.817846953868866,1.0,1.0,-1.1363587379455566,0.4803451597690582,0.656013548374176,0.2199213653802871,0.0,0.0,0.3896326422691345,36.20125961303711,31.0,-0.6778340935707092,-9812.9130859375,153.25668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,306.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.22315613925457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747976422309875,0.3748048543930053,-7.210723197204061e-06,0.0,0.0002264751237817,0.0,0.0,26.40977096557617,0.0,0.0,0.0,0.3843640983104706,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100573644042015,-2301.316650390625,304.1466369628906,0.7970410585403442,0.1619853079319,0.1463390588760376,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5297822952270508,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.235999196767807,-3538.558837890625,304.14617919921875,0.9990000128746032,0.322427362203598,0.2250081747770309,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157035589218,-4702.6875,304.1462707519531,0.9952011108398438,0.315629780292511,0.2990487813949585,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5297822952270508,0.050000000745058,0.2296289503574371,291.14532470703125,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521484375,291.1452331542969,1.0,0.2355729192495346,0.8175145983695984,0.8175145983695984,1.0,1.0,-1.1382570266723633,0.4811388254165649,0.6571182012557983,0.2204288095235824,0.0,0.0,0.3903544545173645,34.75536346435547,34.0,-1.401136040687561,-9849.8818359375,150.98788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.2237057089805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757174909114837,0.3757247030735016,-7.214134711830411e-06,0.0,0.0002270328550366,0.0,0.0,26.49562644958496,0.0,0.0,0.0,0.3845941424369812,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100573644042015,-2301.316650390625,304.1466369628906,0.7970410585403442,0.1619853079319,0.1463390588760376,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5297822952270508,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.235999196767807,-3538.558837890625,304.14617919921875,0.9990000128746032,0.322427362203598,0.2250081747770309,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157035589218,-4702.6875,304.1462707519531,0.9952011108398438,0.315629780292511,0.2990487813949585,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5297822952270508,0.050000000745058,0.2296289503574371,291.14532470703125,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521484375,291.1452331542969,1.0,0.2355729192495346,0.8175145983695984,0.8175145983695984,1.0,1.0,-1.1382570266723633,0.4811388254165649,0.6571182012557983,0.2204288095235824,0.0,0.0,0.3903544545173645,34.75536346435547,34.0,-1.401136040687561,-9849.8818359375,150.98788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.2237057089805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757174909114837,0.3757247030735016,-7.214134711830411e-06,0.0,0.0002270328550366,0.0,0.0,26.49562644958496,0.0,0.0,0.0,0.3845941424369812,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012656614184379,-2314.050048828125,304.1466064453125,0.8001222014427185,0.1629156023263931,0.1471688747406005,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234819695353508,-3524.005859375,304.1492614746094,0.9990000128746032,0.3244400322437286,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313022464513778,-4715.40869140625,304.1462097167969,0.9972660541534424,0.3165344297885895,0.2998995184898376,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1468505859375,291.1499938964844,267.6499938964844,266.2701721191406,282.5435485839844,293.43829345703125,291.1470031738281,1.0,0.2353667169809341,0.8171822428703308,0.8171822428703308,1.0,1.0,-1.139050841331482,0.4814597070217132,0.6575911045074463,0.2206079810857772,0.0,0.0,0.3907061517238617,34.489959716796875,37.0,1.2870153188705444,-9878.3232421875,150.69918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,306.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2241413444280624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764442205429077,0.3764514327049255,-7.217760412459029e-06,0.0,0.0002274749713251,0.0,0.0,26.566722869873047,0.0,0.0,0.0,0.3847812712192535,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012656614184379,-2314.050048828125,304.1466064453125,0.8001222014427185,0.1629156023263931,0.1471688747406005,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234819695353508,-3524.005859375,304.1492614746094,0.9990000128746032,0.3244400322437286,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313022464513778,-4715.40869140625,304.1462097167969,0.9972660541534424,0.3165344297885895,0.2998995184898376,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1468505859375,291.1499938964844,267.6499938964844,266.2701721191406,282.5435485839844,293.43829345703125,291.1470031738281,1.0,0.2353667169809341,0.8171822428703308,0.8171822428703308,1.0,1.0,-1.139050841331482,0.4814597070217132,0.6575911045074463,0.2206079810857772,0.0,0.0,0.3907061517238617,34.489959716796875,37.0,1.2870153188705444,-9878.3232421875,150.69918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,306.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2241413444280624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764442205429077,0.3764514327049255,-7.217760412459029e-06,0.0,0.0002274749713251,0.0,0.0,26.566722869873047,0.0,0.0,0.0,0.3847812712192535,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019997522234916,-2327.615234375,304.1465148925781,0.7999067902565002,0.1638249307870865,0.1480004340410232,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296120047569275,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366604804992675,-3546.634033203125,304.1463317871094,0.9990000128746032,0.3264032006263733,0.2255168259143829,293.1112976074219,297.1499938964844,293.1499938964844,0.2321711629629135,-4729.56787109375,304.1460266113281,0.9963853359222412,0.3174080550670624,0.3007389307022095,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296120047569275,0.050000000745058,0.2296365350484848,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.1436767578125,1.0,0.2364361882209777,0.8168405890464783,0.8168405890464783,1.0,1.0,-1.1428736448287964,0.4831037819385528,0.6597698330879211,0.2216104120016098,0.0,0.0,0.3915532529354095,34.86232376098633,40.0,-4.390159606933594,-9917.9150390625,152.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2244926542043686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772221505641937,0.3772293627262115,-7.220413863251451e-06,0.0,0.0002278315078001,0.0,0.0,26.638729095458984,0.0,0.0,0.0,0.3849840760231018,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019997522234916,-2327.615234375,304.1465148925781,0.7999067902565002,0.1638249307870865,0.1480004340410232,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296120047569275,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366604804992675,-3546.634033203125,304.1463317871094,0.9990000128746032,0.3264032006263733,0.2255168259143829,293.1112976074219,297.1499938964844,293.1499938964844,0.2321711629629135,-4729.56787109375,304.1460266113281,0.9963853359222412,0.3174080550670624,0.3007389307022095,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296120047569275,0.050000000745058,0.2296365350484848,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.1436767578125,1.0,0.2364361882209777,0.8168405890464783,0.8168405890464783,1.0,1.0,-1.1428736448287964,0.4831037819385528,0.6597698330879211,0.2216104120016098,0.0,0.0,0.3915532529354095,34.86232376098633,40.0,-4.390159606933594,-9917.9150390625,152.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2244926542043686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772221505641937,0.3772293627262115,-7.220413863251451e-06,0.0,0.0002278315078001,0.0,0.0,26.638729095458984,0.0,0.0,0.0,0.3849840760231018,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027820408344268,-2342.117919921875,304.1463623046875,0.797016978263855,0.16472689807415,0.1488414257764816,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263032913208008,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407495677471161,-3596.361572265625,304.1407775878906,0.9990000128746032,0.3269775807857513,0.2286392301321029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331510186195373,-4745.61572265625,304.1457214355469,0.9930506348609924,0.3182899355888366,0.3015987873077392,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263032913208008,0.050000000745058,0.2297901511192321,291.1370544433594,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13623046875,1.0,0.238523930311203,0.816498875617981,0.816498875617981,1.0,1.0,-1.1489065885543823,0.4857131540775299,0.6631934642791748,0.2232222855091095,0.0,0.0,0.3937448561191559,35.770172119140625,43.0,-8.982017517089844,-9982.1474609375,155.9730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.802734375,18000.0,0.0,0.0,0.2248846292495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797921538352966,0.3797993957996368,-7.229044513223926e-06,0.0,0.0002282293135067,0.0,0.0,26.87677001953125,0.0,0.0,0.0,0.3856226205825805,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027820408344268,-2342.117919921875,304.1463623046875,0.797016978263855,0.16472689807415,0.1488414257764816,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263032913208008,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407495677471161,-3596.361572265625,304.1407775878906,0.9990000128746032,0.3269775807857513,0.2286392301321029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331510186195373,-4745.61572265625,304.1457214355469,0.9930506348609924,0.3182899355888366,0.3015987873077392,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263032913208008,0.050000000745058,0.2297901511192321,291.1370544433594,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13623046875,1.0,0.238523930311203,0.816498875617981,0.816498875617981,1.0,1.0,-1.1489065885543823,0.4857131540775299,0.6631934642791748,0.2232222855091095,0.0,0.0,0.3937448561191559,35.770172119140625,43.0,-8.982017517089844,-9982.1474609375,155.9730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.802734375,18000.0,0.0,0.0,0.2248846292495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797921538352966,0.3797993957996368,-7.229044513223926e-06,0.0,0.0002282293135067,0.0,0.0,26.87677001953125,0.0,0.0,0.0,0.3856226205825805,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031778305768966,-2349.432861328125,304.14630126953125,0.7939422726631165,0.1651792377233505,0.1492743343114853,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5234606862068176,0.050000000745058,0.0484716333448886,293.1003723144531,297.1499938964844,293.1499938964844,0.2412318736314773,-3602.044921875,304.1416015625,0.9963520169258118,0.3268962800502777,0.2289456129074096,293.1119689941406,297.1499938964844,293.1499938964844,0.2336437106132507,-4753.654296875,304.1455993652344,0.9897567629814148,0.3187359571456909,0.3020462691783905,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5234606862068176,0.050000000745058,0.2299285680055618,291.1339416503906,291.1499938964844,267.6000061035156,266.22589111328125,282.4943542480469,293.393798828125,291.13360595703125,1.0,0.2398314177989959,0.8163280487060547,0.8163280487060547,1.0,1.0,-1.1505051851272583,0.4863964021205902,0.6641087532043457,0.2236465215682983,0.0,0.0,0.3951404094696045,36.53258895874024,43.0,-7.115818500518799,-10012.7861328125,157.9261932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166320800781,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.197265625,18000.0,0.0,0.0,0.2251358777284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816833794116974,0.3816905915737152,-7.236189048853703e-06,0.0,0.0002284842921653,0.0,0.0,27.0552921295166,0.0,0.0,0.0,0.3860981166362762,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035521551966667,-2356.29833984375,304.14630126953125,0.7903805375099182,0.1656285524368286,0.1497113108634948,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5203012824058533,0.050000000745058,0.0485056601464748,293.1031188964844,297.1499938964844,293.1499938964844,0.2413349151611328,-3602.9169921875,304.1429443359375,0.9923682808876038,0.3269855082035064,0.2289754897356033,293.1121520996094,297.1499938964844,293.1499938964844,0.2340845614671707,-4760.76904296875,304.1455993652344,0.9858312010765076,0.319180279970169,0.3024996519088745,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5203012824058533,0.050000000745058,0.2300899773836136,291.1336975097656,291.1499938964844,267.5899963378906,266.2171936035156,282.48486328125,293.385009765625,291.13385009765625,1.0,0.241273894906044,0.8161345720291138,0.8161345720291138,1.0,1.0,-1.151852011680603,0.486973375082016,0.6648786664009094,0.2239843755960464,0.0,0.0,0.3962642550468445,37.413604736328125,46.0,-3.0662708282470703,-10040.19140625,160.03932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,306.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.087890625,18000.0,0.0,0.0,0.2254250198602676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835026621818542,0.3835099041461944,-7.244084827107144e-06,0.0,0.0002287777460878,0.0,0.0,27.231090545654297,0.0,0.0,0.0,0.3865628838539123,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043009534478187,-2370.01318359375,304.14630126953125,0.7826474905014038,0.1665207743644714,0.1505866944789886,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5137022137641907,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418291270732879,-3608.428466796875,304.1444396972656,0.9834423065185548,0.327468067407608,0.2293058186769485,293.1125183105469,297.1499938964844,293.1499938964844,0.2349650114774704,-4774.96875,304.1455993652344,0.976751983165741,0.3200631439685821,0.3034096658229828,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5137022137641907,0.050000000745058,0.2304559797048568,291.134033203125,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3695068359375,291.1339111328125,1.0,0.2445054948329925,0.8157476186752319,0.8157476186752319,1.0,1.0,-1.1549233198165894,0.4882945418357849,0.6666288375854492,0.2247571498155594,0.0,0.0,0.3983398377895355,39.41160583496094,49.0,-1.3498287200927734,-10087.0126953125,164.8564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.736328125,18000.0,0.0,0.0,0.22609943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865132629871368,0.3865205347537994,-7.2578909566800576e-06,0.0,0.0002294621808687,0.0,0.0,27.525781631469727,0.0,0.0,0.0,0.3873589932918548,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043009534478187,-2370.01318359375,304.14630126953125,0.7826474905014038,0.1665207743644714,0.1505866944789886,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5137022137641907,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418291270732879,-3608.428466796875,304.1444396972656,0.9834423065185548,0.327468067407608,0.2293058186769485,293.1125183105469,297.1499938964844,293.1499938964844,0.2349650114774704,-4774.96875,304.1455993652344,0.976751983165741,0.3200631439685821,0.3034096658229828,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5137022137641907,0.050000000745058,0.2304559797048568,291.134033203125,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3695068359375,291.1339111328125,1.0,0.2445054948329925,0.8157476186752319,0.8157476186752319,1.0,1.0,-1.1549233198165894,0.4882945418357849,0.6666288375854492,0.2247571498155594,0.0,0.0,0.3983398377895355,39.41160583496094,49.0,-1.3498287200927734,-10087.0126953125,164.8564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.736328125,18000.0,0.0,0.0,0.22609943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865132629871368,0.3865205347537994,-7.2578909566800576e-06,0.0,0.0002294621808687,0.0,0.0,27.525781631469727,0.0,0.0,0.0,0.3873589932918548,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745320200920105,0.0,0.1514693051576614,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.5070488452911377,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869267463684,0.0,0.2297886312007904,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663214087486268,0.0,0.3043266832828522,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.5070488452911377,0.0,0.2308710664510727,291.1330261230469,294.1499938964844,267.54998779296875,266.18316650390625,282.4495849609375,293.3554077148437,291.1329650878906,0.0,0.0,0.8153606653213501,0.8153606653213501,1.0,1.0,-1.1582661867141724,0.4897379577159881,0.6685281991958618,0.2255957573652267,0.0,0.0,0.0,41.67548370361328,60.0,-1.1720861196517944,-10135.76171875,170.30335998535156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,306.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898287117481231,0.3898359835147857,-7.272164111782331e-06,0.0,0.0,0.0,0.0,27.848777770996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745320200920105,0.0,0.1514693051576614,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.5070488452911377,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869267463684,0.0,0.2297886312007904,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663214087486268,0.0,0.3043266832828522,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.5070488452911377,0.0,0.2308710664510727,291.1330261230469,294.1499938964844,267.54998779296875,266.18316650390625,282.4495849609375,293.3554077148437,291.1329650878906,0.0,0.0,0.8153606653213501,0.8153606653213501,1.0,1.0,-1.1582661867141724,0.4897379577159881,0.6685281991958618,0.2255957573652267,0.0,0.0,0.0,41.67548370361328,60.0,-1.1720861196517944,-10135.76171875,170.30335998535156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,306.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898287117481231,0.3898359835147857,-7.272164111782331e-06,0.0,0.0,0.0,0.0,27.848777770996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0006759451935067,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0003059751761611,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0009364747675135,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0012430613860487,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0014514145441353,291.224609375,294.1499938964844,267.5289001464844,266.16552734375,275.05682373046875,274.0831604003906,291.1358947753906,0.0,0.0,0.3691443800926208,0.3691443800926208,1.0,1.0,-0.0055361627601087,0.0181160140782594,-0.012579851783812,-0.1077778711915016,0.0,0.0,0.0,-0.0445494353771209,60.0,-448.8519287109375,-0.0,-2.0892850898235338e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579916106082665e-18,1.0585631924115405e-18,-5.71611893584511e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0006759451935067,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0003059751761611,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0009364747675135,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0012430613860487,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0014514145441353,291.224609375,294.1499938964844,267.5289001464844,266.16552734375,275.05682373046875,274.0831604003906,291.1358947753906,0.0,0.0,0.3691443800926208,0.3691443800926208,1.0,1.0,-0.0055361627601087,0.0181160140782594,-0.012579851783812,-0.1077778711915016,0.0,0.0,0.0,-0.0445494353771209,60.0,-448.8519287109375,-0.0,-2.0892850898235338e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579916106082665e-18,1.0585631924115405e-18,-5.71611893584511e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001445291854906,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0001401058689225,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786865234375,0.0,0.0,0.0001246464671567,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29132080078125,0.0,0.0,0.000168021157151,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0006646019173786,291.22418212890625,294.1499938964844,267.5175476074219,266.15606689453125,274.8887634277344,269.7053527832031,291.1296081542969,0.0,0.0,0.1425121426582336,0.1425121426582336,1.0,1.0,-0.001489805872552,0.0030834090430289,-0.0015936031704768,-0.1225301474332809,0.0,0.0,0.0,-0.0285159759223461,60.0,-192.97293090820312,-0.0,-1.514379874834049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.706466979789647e-20,1.955205359863171e-20,-2.487383598786847e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001286742626689,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001351741666439,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,0.0001004086225293,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0001359252928523,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0006412080256268,291.22393798828125,294.1499938964844,267.5057067871094,266.1462097167969,274.79705810546875,268.233642578125,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698050752282,4.871850478593842e-08,0.0013697562972083,-0.125732809305191,0.0,0.0,0.0,-0.0289814956486225,60.0,-84.5069580078125,-0.0,-1.2791659287358925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2013246164305084e-21,-7.816164509539239e-21,2.6148398931087294e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001282902085222,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001350852253381,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598571777344,0.0,0.0,9.97906317934394e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27227783203125,0.0,0.0,0.000135107897222,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0006407861947081,291.22369384765625,294.1499938964844,267.49334716796875,266.1359558105469,274.7084350585937,267.74029541015625,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,4.876897108374578e-08,0.0013668797910213,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.71925735473633,-0.0,-1.273947276558829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936515344901302e-21,7.536373090723878e-21,-2.599857543874185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0001283192250411,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001351242244709,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,9.980467439163476e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0001351274258922,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0006409711786545,291.22344970703125,294.1499938964844,267.4804992675781,266.1252746582031,274.6207275390625,267.56951904296875,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881947290868993e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.29805374145508,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935220451813487e-21,7.537665560430992e-21,-2.6024449066691134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,0.000128395287902,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001352046674583,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,9.986350778490304e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.00013520711218,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0006413527298718,291.2229309082031,294.1499938964844,267.4533996582031,266.10284423828125,274.447998046875,267.47393798828125,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.180561065673828,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93517198419947e-21,7.537710796870741e-21,-2.6025392165680543e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,0.000128395287902,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001352046674583,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,9.986350778490304e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.00013520711218,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0006413527298718,291.2229309082031,294.1499938964844,267.4533996582031,266.10284423828125,274.447998046875,267.47393798828125,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.180561065673828,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93517198419947e-21,7.537710796870741e-21,-2.6025392165680543e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0001284658210352,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001352789695374,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,9.991836122935638e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,0.0001352813706034,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0006417051772587,291.2223815917969,294.1499938964844,267.4245300292969,266.0790100097656,274.2786560058594,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26854515075684,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0001284658210352,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001352789695374,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,9.991836122935638e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,0.0001352813706034,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0006417051772587,291.2223815917969,294.1499938964844,267.4245300292969,266.0790100097656,274.2786560058594,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26854515075684,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.0001285308389924,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001353474508505,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,9.996891458285972e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001353498228127,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0006420300342142,291.2217712402344,294.1499938964844,267.3940124511719,266.0538024902344,274.1125793457031,267.40777587890625,291.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16963005065918,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.0001285308389924,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001353474508505,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,9.996891458285972e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001353498228127,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0006420300342142,291.2217712402344,294.1499938964844,267.3940124511719,266.0538024902344,274.1125793457031,267.40777587890625,291.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16963005065918,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.000128590138047,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001354099367745,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001000150368781,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001354122650809,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0006423264276236,291.2211303710937,294.1499938964844,267.3619079589844,266.0273742675781,273.94970703125,267.37628173828125,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17656707763672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.000128590138047,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001354099367745,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001000150368781,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001354122650809,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0006423264276236,291.2211303710937,294.1499938964844,267.3619079589844,266.0273742675781,273.94970703125,267.37628173828125,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17656707763672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001286173792323,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001354386331513,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,0.0001000362171907,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0001354409323539,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0006424625753425,291.2207946777344,294.1499938964844,267.3453063964844,266.01373291015625,273.8694152832031,267.3599853515625,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.1861629486084,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0001286428741877,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001354654814349,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0001000560368993,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0001354677660856,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0006425899337045,291.2204284667969,294.1499938964844,267.328369140625,265.9997863769531,273.7899169921875,267.3433532714844,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196542739868164,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90240478515625,0.0,0.0,0.0001286882616113,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001355133135803,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.0001000913398456,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0001355155691271,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0006428168271668,291.2196655273437,294.1499938964844,267.2934875488281,265.9711608886719,273.6330871582031,267.3090515136719,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21758079528809,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90240478515625,0.0,0.0,0.0001286882616113,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001355133135803,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.0001000913398456,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0001355155691271,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0006428168271668,291.2196655273437,294.1499938964844,267.2934875488281,265.9711608886719,273.6330871582031,267.3090515136719,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21758079528809,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001287257327931,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001355528074782,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,0.0001001204800559,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001355550193693,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0006430041394196,291.21881103515625,294.1499938964844,267.2574157714844,265.9415588378906,273.4791564941406,267.2734680175781,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238189697265625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001287257327931,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001355528074782,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,0.0001001204800559,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001355550193693,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0006430041394196,291.21881103515625,294.1499938964844,267.2574157714844,265.9415588378906,273.4791564941406,267.2734680175781,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238189697265625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
