time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,0.0001287548511754,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001355834974674,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.00010014311556,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001355856657028,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0006431497167795,291.2178955078125,294.1499938964844,267.22021484375,265.9110717773437,273.3280029296875,267.2367553710937,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258176803588867,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,0.0001287548511754,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001355834974674,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.00010014311556,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001355856657028,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0006431497167795,291.2178955078125,294.1499938964844,267.22021484375,265.9110717773437,273.3280029296875,267.2367553710937,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258176803588867,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160095214844,0.0,0.0,0.0001287752966163,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001356050488539,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0001001590135274,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,0.0001356071879854,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006432519876398,291.2168884277344,294.1499938964844,267.1820068359375,265.8797912597656,273.1795959472656,267.198974609375,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27751541137696,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160095214844,0.0,0.0,0.0001287752966163,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001356050488539,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0001001590135274,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,0.0001356071879854,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006432519876398,291.2168884277344,294.1499938964844,267.1820068359375,265.8797912597656,273.1795959472656,267.198974609375,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27751541137696,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019714355469,0.0,0.0,0.000128782223328,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001356123539153,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0913391113281,0.0,0.0,0.0001001643904601,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0001356144784949,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.000643286621198,291.21636962890625,294.1499938964844,267.1625671386719,265.8638610839844,273.1063842773437,267.17974853515625,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28693580627441,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001287869381485,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0001356173306703,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001001680502668,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,0.0001356194261461,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0006433101953007,291.2158203125,294.1499938964844,267.1429138183594,265.8478088378906,273.0338134765625,267.1602783203125,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29618263244629,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.0001287897175643,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001356202847091,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001001702112262,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,0.0001356223510811,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.000643324223347,291.2146301269531,294.1499938964844,267.10302734375,265.8152160644531,272.890625,267.1207275390625,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31415367126465,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.0001287897175643,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001356202847091,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001001702112262,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,0.0001356223510811,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.000643324223347,291.2146301269531,294.1499938964844,267.10302734375,265.8152160644531,272.890625,267.1207275390625,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31415367126465,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001287856139242,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001356159918941,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001001670098048,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001356180291622,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0006433038506656,291.2133178710937,294.1499938964844,267.0625,265.7821350097656,272.7499084472656,267.0805053710937,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33148193359375,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001287856139242,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001356159918941,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001001670098048,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001356180291622,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0006433038506656,291.2133178710937,294.1499938964844,267.0625,265.7821350097656,272.7499084472656,267.0805053710937,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33148193359375,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70635986328125,0.0,0.0,0.0001287839986616,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001356143184239,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001001657437882,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,0.0001356163120362,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0006432959344238,291.2119445800781,294.1499938964844,267.0213928222656,265.7486267089844,272.61163330078125,267.0396423339844,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.349193572998047,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70635986328125,0.0,0.0,0.0001287839986616,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001356143184239,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001001657437882,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,0.0001356163120362,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0006432959344238,291.2119445800781,294.1499938964844,267.0213928222656,265.7486267089844,272.61163330078125,267.0396423339844,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.349193572998047,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001287829800276,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.000135613270686,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001001649507088,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,0.0001356152351945,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0006432909867726,291.2104187011719,294.1499938964844,266.9798583984375,265.7147827148437,272.4756774902344,266.9983215332031,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367839813232425,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001287829800276,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.000135613270686,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001001649507088,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,0.0001356152351945,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0006432909867726,291.2104187011719,294.1499938964844,266.9798583984375,265.7147827148437,272.4756774902344,266.9983215332031,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367839813232425,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.000128781524836,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001356117572868,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,0.0001001638156594,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001356136926915,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0006432837690226,291.2096252441406,294.1499938964844,266.958984375,265.69775390625,272.4085693359375,266.9774780273437,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37735176086425,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537170410156,0.0,0.0,0.0001287788618355,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001356089487671,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,0.0001001617347355,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0001356108841719,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0006432704976759,291.20880126953125,294.1499938964844,266.93798828125,265.6806945800781,272.342041015625,266.9565734863281,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38687324523925,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,0.0001287682825932,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001355978456558,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0001001535056275,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001355997374048,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0006432177615351,291.20703125,294.1499938964844,266.8959045410156,265.6464538574219,272.21063232421875,266.9145812988281,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40559959411621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,0.0001287682825932,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001355978456558,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0001001535056275,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001355997374048,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0006432177615351,291.20703125,294.1499938964844,266.8959045410156,265.6464538574219,272.21063232421875,266.9145812988281,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40559959411621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,0.0001287485501961,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0001355770800728,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.000100138146081,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001355789427179,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0006431192741729,291.2051696777344,294.1499938964844,266.85369873046875,265.6121826171875,272.08135986328125,266.8724365234375,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42339134216309,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,0.0001287485501961,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0001355770800728,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.000100138146081,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001355789427179,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0006431192741729,291.2051696777344,294.1499938964844,266.85369873046875,265.6121826171875,272.08135986328125,266.8724365234375,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42339134216309,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001287177874473,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001355447020614,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001001142154564,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0001355465356027,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0006429657223634,291.2031555175781,294.1499938964844,266.8114929199219,265.57794189453125,271.9542541503906,266.83026123046875,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439735412597656,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001287177874473,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001355447020614,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001001142154564,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0001355465356027,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0006429657223634,291.2031555175781,294.1499938964844,266.8114929199219,265.57794189453125,271.9542541503906,266.83026123046875,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439735412597656,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001286750921281,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001354997802991,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001000810007099,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0001355015701847,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0006427525659091,291.2010498046875,294.1499938964844,266.7694091796875,265.5438537597656,271.8292541503906,266.7881164550781,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454269409179688,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001286750921281,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001354997802991,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001000810007099,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0001355015701847,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0006427525659091,291.2010498046875,294.1499938964844,266.7694091796875,265.5438537597656,271.8292541503906,266.7881164550781,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454269409179688,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001286492624785,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001354725827695,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.0001000609045149,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,0.0001354743581032,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0006426235777325,291.1999206542969,294.1499938964844,266.7484436035156,265.52685546875,271.7675170898437,266.7671203613281,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.460786819458008,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0001286205224459,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001354423438897,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,0.0001000385527731,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,0.0001354441046714,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006424801540561,291.1987609863281,294.1499938964844,266.7275390625,265.50994873046875,271.706298828125,266.7461853027344,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46678924560547,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001285550533793,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001353733969153,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,9.99876210698858e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0001353751431452,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000642153143417,291.1963806152344,294.1499938964844,266.6860046386719,265.4764099121094,271.5853576660156,266.7044982910156,290.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477264404296875,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001285550533793,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001353733969153,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,9.99876210698858e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0001353751431452,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000642153143417,291.1963806152344,294.1499938964844,266.6860046386719,265.4764099121094,271.5853576660156,266.7044982910156,290.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477264404296875,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,0.0001284803438466,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001352947583654,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.992950799642132e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145202636719,0.0,0.0,0.0001352964609395,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0006417800905182,291.1938171386719,294.1499938964844,266.6448974609375,265.4432678222656,271.4664001464844,266.6632385253906,290.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48579406738281,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,0.0001284803438466,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001352947583654,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.992950799642132e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145202636719,0.0,0.0,0.0001352964609395,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0006417800905182,291.1938171386719,294.1499938964844,266.6448974609375,265.4432678222656,271.4664001464844,266.6632385253906,290.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48579406738281,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0001283986784983,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001352087856503,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,9.986598888644949e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001352104591205,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0006413722876459,291.1911315917969,294.1499938964844,266.6043701171875,265.41064453125,271.34942626953125,266.6224975585937,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492599487304688,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0001283986784983,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001352087856503,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,9.986598888644949e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001352104591205,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0006413722876459,291.1911315917969,294.1499938964844,266.6043701171875,265.41064453125,271.34942626953125,266.6224975585937,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492599487304688,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,0.0001283126766793,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001351182436337,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.979908645618708e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001351198880001,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0006409427151083,291.1883239746094,294.1499938964844,266.56451416015625,265.37860107421875,271.2343444824219,266.5823669433594,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.497989654541016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,0.0001283126766793,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001351182436337,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.979908645618708e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001351198880001,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0006409427151083,291.1883239746094,294.1499938964844,266.56451416015625,265.37860107421875,271.2343444824219,266.5823669433594,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.497989654541016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,0.0001282688899664,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001350721431663,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,9.976502769859508e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,0.0001350737729808,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.000640724087134,291.1868591308594,294.1499938964844,266.5448608398437,265.36285400390625,271.17755126953125,266.56256103515625,290.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.500259399414062,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,0.0001282250304939,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001350259553873,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,9.973091073334216e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001350275706499,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0006405049934983,291.18536376953125,294.1499938964844,266.5254211425781,265.3472900390625,271.1212158203125,266.54296875,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.502307891845703,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001281383738387,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001349347294308,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,9.966350626200438e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0001349363155895,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.000640072277747,291.1822509765625,294.1499938964844,266.4872131347656,265.3167419433594,271.00994873046875,266.50439453125,290.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50592613220215,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001281383738387,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001349347294308,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,9.966350626200438e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0001349363155895,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.000640072277747,291.1822509765625,294.1499938964844,266.4872131347656,265.3167419433594,271.00994873046875,266.50439453125,290.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50592613220215,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001280552532989,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001348472287645,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.837158203125,0.0,0.0,9.959885210264474e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001348487858194,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0006396571989171,291.17901611328125,294.1499938964844,266.45001220703125,265.287109375,270.9005126953125,266.4667663574219,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.509172439575195,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
