time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.000128235129523,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001350369566353,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.973865962820128e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,0.0001350380771327,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006405572057701,291.083251953125,294.1499938964844,265.7166748046875,264.8022155761719,269.0314025878906,265.7331848144531,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894012451171875,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.000128235129523,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001350369566353,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.973865962820128e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,0.0001350380771327,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006405572057701,291.083251953125,294.1499938964844,265.7166748046875,264.8022155761719,269.0314025878906,265.7331848144531,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894012451171875,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,0.0001282587763853,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001350618695141,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,9.975704597309232e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001350629609078,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0006406753673218,291.0769348144531,294.1499938964844,265.67999267578125,264.7757873535156,268.95098876953125,265.6965026855469,290.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91748809814453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,0.0001282587763853,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001350618695141,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,9.975704597309232e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001350629609078,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0006406753673218,291.0769348144531,294.1499938964844,265.67999267578125,264.7757873535156,268.95098876953125,265.6965026855469,290.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91748809814453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,0.0001282758894376,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.000135079913889,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,9.977035369956866e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001350809761788,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0006407609325833,291.07049560546875,294.1499938964844,265.6433410644531,264.7484436035156,268.8716125488281,265.6598205566406,290.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93990707397461,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,0.0001282758894376,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.000135079913889,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,9.977035369956866e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001350809761788,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0006407609325833,291.07049560546875,294.1499938964844,265.6433410644531,264.7484436035156,268.8716125488281,265.6598205566406,290.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93990707397461,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001282816810999,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001350860256934,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,9.977486479328944e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0001350870879832,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0006407899199984,291.0672302246094,294.1499938964844,265.625,264.7344055175781,268.8323669433594,265.6414794921875,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95064163208008,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001282854209421,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001350899547105,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,9.977776790037753e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001350910170003,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0006408086046576,291.0639038085937,294.1499938964844,265.6066589355469,264.7200927734375,268.7933654785156,265.6231384277344,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.961036682128903,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87457275390625,0.0,0.0,0.0001282866578549,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001350912789348,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,9.977872832678258e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001350923121208,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000640814891085,291.05718994140625,294.1499938964844,265.57000732421875,264.690673828125,268.7160949707031,265.58648681640625,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980806350708008,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87457275390625,0.0,0.0,0.0001282866578549,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001350912789348,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,9.977872832678258e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001350923121208,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000640814891085,291.05718994140625,294.1499938964844,265.57000732421875,264.690673828125,268.7160949707031,265.58648681640625,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980806350708008,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.000128278392367,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001350825914414,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,9.977229638025165e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001350836100755,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0006407736800611,291.0503234863281,294.1499938964844,265.5333251953125,264.6600646972656,268.6397705078125,265.5498046875,290.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.999027252197266,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.000128278392367,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001350825914414,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,9.977229638025165e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001350836100755,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0006407736800611,291.0503234863281,294.1499938964844,265.5333251953125,264.6600646972656,268.6397705078125,265.5498046875,290.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.999027252197266,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,0.0001282596495002,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001350628735963,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,9.975771536119282e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.0001350638631265,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0006406800821423,291.0433349609375,294.1499938964844,265.4966735839844,264.6282043457031,268.5643920898437,265.5131530761719,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01543426513672,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,0.0001282596495002,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001350628735963,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,9.975771536119282e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.0001350638631265,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0006406800821423,291.0433349609375,294.1499938964844,265.4966735839844,264.6282043457031,268.5643920898437,265.5131530761719,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01543426513672,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001282293378608,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0001350309466943,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,9.973412670660764e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001350319362245,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0006405286840163,291.03619384765625,294.1499938964844,265.4599914550781,264.594970703125,268.489990234375,265.4765014648437,290.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.029863357543945,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001282293378608,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0001350309466943,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,9.973412670660764e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001350319362245,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0006405286840163,291.03619384765625,294.1499938964844,265.4599914550781,264.594970703125,268.489990234375,265.4765014648437,290.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.029863357543945,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.000128209387185,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001350099628325,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.97186143649742e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,0.0001350109378108,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0006404290907084,291.0325927734375,294.1499938964844,265.4416809082031,264.57781982421875,268.4531555175781,265.4581604003906,290.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.036237716674805,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,0.0001281862350879,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001349855738226,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,9.97006063698791e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,0.0001349865488009,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0006403134902939,291.0289611816406,294.1499938964844,265.42333984375,264.5603332519531,268.4165344238281,265.4398498535156,290.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.04207229614257,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,0.0001281290751649,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001349254016531,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.965615026885644e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001349263620795,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0006400280399248,291.0215759277344,294.1499938964844,265.3866577148437,264.5241394042969,268.3439636230469,265.4031982421875,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05191802978516,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,0.0001281290751649,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001349254016531,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.965615026885644e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001349263620795,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0006400280399248,291.0215759277344,294.1499938964844,265.3866577148437,264.5241394042969,268.3439636230469,265.4031982421875,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05191802978516,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,0.0001280564174521,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001348489022348,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,9.959963790606707e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0006396651733666,291.0140686035156,294.1499938964844,265.3500061035156,264.4863586425781,268.2723083496094,265.3665466308594,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.059066772460938,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,0.0001280564174521,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001348489022348,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,9.959963790606707e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0006396651733666,291.0140686035156,294.1499938964844,265.3500061035156,264.4863586425781,268.2723083496094,265.3665466308594,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.059066772460938,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001279487478313,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001347355282632,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.95158843579702e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001347364450339,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0006391273345798,291.0064392089844,294.1499938964844,265.3133239746094,264.44775390625,268.2015380859375,265.3299255371094,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06196403503418,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001279487478313,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001347355282632,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.95158843579702e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001347364450339,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0006391273345798,291.0064392089844,294.1499938964844,265.3133239746094,264.44775390625,268.2015380859375,265.3299255371094,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06196403503418,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,0.0001277887204196,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001345670316368,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.939141455106436e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001345679338555,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006383280269801,290.99871826171875,294.1499938964844,265.27667236328125,264.4091491699219,268.13165283203125,265.2933349609375,290.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.056758880615234,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,0.0001277887204196,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001345670316368,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.939141455106436e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001345679338555,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006383280269801,290.99871826171875,294.1499938964844,265.27667236328125,264.4091491699219,268.13165283203125,265.2933349609375,290.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.056758880615234,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.000127689592773,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001344626507489,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.931431122822688e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.0001344635384157,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0006378329126164,290.9947814941406,294.1499938964844,265.2583312988281,264.3898620605469,268.0970458984375,265.2750244140625,290.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030450727765135e-08,0.0013604793930426,-0.1239737048745155,0.0,0.0,0.0,-0.028623204678297,60.0,-23.050630569458008,-0.0,-1.2620421330211684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001275777322007,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001343448529951,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.922730532707646e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001343457406619,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0006372741190716,290.9908447265625,294.1499938964844,265.239990234375,264.3705749511719,268.0627136230469,265.2567443847656,290.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359335379675,4.7890981846876464e-08,0.0013592875329777,-0.1236163228750228,0.0,0.0,0.0,-0.028554068878293,60.0,-23.042142868041992,-0.0,-1.2598313503531244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001273192465305,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001340726594207,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.902625606628136e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,0.0001340735325356,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0006359830149449,290.9828796386719,294.1499938964844,265.2033386230469,264.3320007324219,267.9945983886719,265.2201843261719,290.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0191707611084,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001273192465305,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001340726594207,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.902625606628136e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,0.0001340735325356,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0006359830149449,290.9828796386719,294.1499938964844,265.2033386230469,264.3320007324219,267.9945983886719,265.2201843261719,290.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0191707611084,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001270126231247,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001337497960776,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,9.878777927951889e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001337506546406,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006344514549709,290.9748229980469,294.1499938964844,265.1666564941406,264.29345703125,267.92742919921875,265.1836242675781,289.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.987104415893555,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001270126231247,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001337497960776,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,9.878777927951889e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001337506546406,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006344514549709,290.9748229980469,294.1499938964844,265.1666564941406,264.29345703125,267.92742919921875,265.1836242675781,289.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.987104415893555,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001266598846996,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001333783584414,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,9.851341746980324e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001333792024524,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0006326895090751,290.9666748046875,294.1499938964844,265.1300048828125,264.2549133300781,267.86114501953125,265.1471252441406,289.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94647216796875,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001266598846996,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001333783584414,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,9.851341746980324e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001333792024524,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0006326895090751,290.9666748046875,294.1499938964844,265.1300048828125,264.2549133300781,267.86114501953125,265.1471252441406,289.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94647216796875,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0001262627774849,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001329601946054,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.820454579312354e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001329610095126,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0006307059084065,290.9584045410156,294.1499938964844,265.09332275390625,264.2164001464844,267.7957458496094,265.1106262207031,289.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.897537231445312,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0001262627774849,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001329601946054,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.820454579312354e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001329610095126,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0006307059084065,290.9584045410156,294.1499938964844,265.09332275390625,264.2164001464844,267.7957458496094,265.1106262207031,289.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.897537231445312,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,0.0001260482240468,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001327342761214,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.803767898119986e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001327350764768,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0006296342471614,290.9542541503906,294.1499938964844,265.07501220703125,264.1971435546875,267.7633972167969,265.0923767089844,289.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.5984279495314695e-08,0.0013429918326437,-0.1187259554862976,0.0,0.0,0.0,-0.027608873322606,60.0,-22.86996841430664,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,0.0001258237898582,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001324979239143,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,9.786310693016276e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001324987242696,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0006285131094045,290.9500732421875,294.1499938964844,265.0566711425781,264.1778869628906,267.73126220703125,265.0741577148437,289.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.840559005737305,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,0.0001253465452464,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001319953735219,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,9.749191667651758e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,0.0001319961593253,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0006261292728595,290.941650390625,294.1499938964844,265.0199890136719,264.1393737792969,267.66766357421875,265.0377197265625,289.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.776350021362305,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
