time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0001147783405031,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0001208667454193,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,8.927215094445273e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001208672692882,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0005733398138545,290.7608947753906,294.1499938964844,264.2866516113281,263.3722229003906,266.5568542480469,264.311767578125,289.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17192268371582,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0001147783405031,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0001208667454193,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,8.927215094445273e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001208672692882,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0005733398138545,290.7608947753906,294.1499938964844,264.2866516113281,263.3722229003906,266.5568542480469,264.311767578125,289.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17192268371582,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001146567155956,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001207386740134,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,8.917755621951073e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001207391906064,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0005727323004975,290.7513122558594,294.1499938964844,264.25,263.3340148925781,266.5074157714844,264.2752990722656,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15792465209961,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001146567155956,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001207386740134,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,8.917755621951073e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001207391906064,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0005727323004975,290.7513122558594,294.1499938964844,264.25,263.3340148925781,266.5074157714844,264.2752990722656,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15792465209961,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,0.0001146103240898,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0001206898305099,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,8.914146746974438e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.000120690332551,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0005725005757994,290.7416687011719,294.1499938964844,264.2169189453125,263.299072265625,266.45831298828125,264.2401123046875,289.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.157928466796875,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,0.0001146103240898,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0001206898305099,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,8.914146746974438e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.000120690332551,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0005725005757994,290.7416687011719,294.1499938964844,264.2169189453125,263.299072265625,266.45831298828125,264.2401123046875,289.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.157928466796875,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001146206777775,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,0.0001207007298944,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,8.914952195482329e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001207012319355,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.00057255232241,290.73193359375,294.1499938964844,264.190673828125,263.2704162597656,266.40966796875,264.2097473144531,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.165355682373047,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001146206777775,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,0.0001207007298944,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,8.914952195482329e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001207012319355,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.00057255232241,290.73193359375,294.1499938964844,264.190673828125,263.2704162597656,266.40966796875,264.2097473144531,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.165355682373047,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001146459399024,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001207273380714,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,8.916916704038158e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001207278328365,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0005726785166189,290.72705078125,294.1499938964844,264.1799621582031,263.2582702636719,266.3855285644531,264.1968994140625,289.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17105865478516,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001146837457781,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001207671521115,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,8.91985691851005e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001207676396006,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0005728673422709,290.7221374511719,294.1499938964844,264.1708068847656,263.24755859375,266.3615417480469,264.18560791015625,289.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.177879333496094,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001147942821262,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001208835601573,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,8.928454190026969e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001208840403705,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0005734195583499,290.7122497558594,294.1499938964844,264.15679931640625,263.2301025390625,266.3140563964844,264.1673889160156,289.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.194549560546875,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001147942821262,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001208835601573,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,8.928454190026969e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001208840403705,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0005734195583499,290.7122497558594,294.1499938964844,264.15679931640625,263.2301025390625,266.3140563964844,264.1673889160156,289.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.194549560546875,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001149464587797,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001210438058478,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,8.940289990277961e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.000121044286061,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0005741796921938,290.7022705078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2673034667969,264.1549072265625,289.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.214881896972656,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001149464587797,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001210438058478,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,8.940289990277961e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.000121044286061,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0005741796921938,290.7022705078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2673034667969,264.1549072265625,289.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.214881896972656,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001151338074123,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001212411007145,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,8.954861550591886e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001212415736517,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0005751156131736,290.69219970703125,294.1499938964844,264.1444091796875,263.2095947265625,266.22137451171875,264.147705078125,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.238082885742188,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001151338074123,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001212411007145,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,8.954861550591886e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001212415736517,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0005751156131736,290.69219970703125,294.1499938964844,264.1444091796875,263.2095947265625,266.22137451171875,264.147705078125,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.238082885742188,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001153495468315,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.000121468292491,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,8.971640636445954e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001214687581523,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0005761932698078,290.6820373535156,294.1499938964844,264.1450500488281,263.20562744140625,266.1763000488281,264.145263671875,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26331329345703,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001153495468315,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.000121468292491,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,8.971640636445954e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001214687581523,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0005761932698078,290.6820373535156,294.1499938964844,264.1450500488281,263.20562744140625,266.1763000488281,264.145263671875,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26331329345703,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001154659039457,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001215908268932,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,8.980691200122237e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001215912925545,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0005767745315097,290.67694091796875,294.1499938964844,264.1468811035156,263.2050476074219,266.1541442871094,264.1457214355469,289.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.276424407958984,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001155866848421,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001217180106323,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,8.99008518899791e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001217184690176,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.000577377853915,290.6717834472656,294.1499938964844,264.1496276855469,263.2052917480469,266.1322326660156,264.1471862792969,289.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.289691925048828,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000115838178317,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001219828482135,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.00964514585212e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0005786340916529,290.66143798828125,294.1499938964844,264.1575927734375,263.2081298828125,266.0891418457031,264.1527709960937,289.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31627082824707,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000115838178317,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001219828482135,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.00964514585212e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0005786340916529,290.66143798828125,294.1499938964844,264.1575927734375,263.2081298828125,266.0891418457031,264.1527709960937,289.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31627082824707,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.000116097209684,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001222556311404,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.000579928047955,290.6510009765625,294.1499938964844,264.16851806640625,263.2137145996094,266.0470886230469,264.1617126464844,289.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342191696166992,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.000116097209684,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001222556311404,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.000579928047955,290.6510009765625,294.1499938964844,264.16851806640625,263.2137145996094,266.0470886230469,264.1617126464844,289.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342191696166992,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001163572669611,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0005812271265313,290.64044189453125,294.1499938964844,264.181884765625,263.2215881347656,266.00616455078125,264.1734924316406,289.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36659812927246,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001163572669611,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0005812271265313,290.64044189453125,294.1499938964844,264.181884765625,263.2215881347656,266.00616455078125,264.1734924316406,289.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36659812927246,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001166123984148,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0001227981556439,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.069862426258624e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.000582501583267,290.6298217773437,294.1499938964844,264.1972045898437,263.2313232421875,265.9663391113281,264.18756103515625,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.388734817504883,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001166123984148,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0001227981556439,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.069862426258624e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.000582501583267,290.6298217773437,294.1499938964844,264.1972045898437,263.2313232421875,265.9663391113281,264.18756103515625,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.388734817504883,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001167364462162,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001229287881869,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,9.079510346055032e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001229292101925,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0005831212038174,290.6244506835937,294.1499938964844,264.2054443359375,263.2367553710937,265.9468688964844,264.1953125,289.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39872169494629,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001168573435279,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001230561028933,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.0889137936756e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0001230565394507,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.000583725166507,290.6190795898437,294.1499938964844,264.2139892578125,263.24249267578125,265.9276733398437,264.2034606933594,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40792655944824,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001170877148979,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000123298697872,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005848759319633,290.6082458496094,294.1499938964844,264.23175048828125,263.2546081542969,265.8901672363281,264.2206115722656,289.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.423816680908203,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001170877148979,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000123298697872,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005848759319633,290.6082458496094,294.1499938964844,264.23175048828125,263.2546081542969,265.8901672363281,264.2206115722656,289.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.423816680908203,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001173001583083,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001235224190168,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.12335453904234e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,0.0001235228264704,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.000585937174037,290.59735107421875,294.1499938964844,264.25,263.2673034667969,265.8537902832031,264.23858642578125,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43598365783692,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001173001583083,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001235224190168,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.12335453904234e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,0.0001235228264704,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.000585937174037,290.59735107421875,294.1499938964844,264.25,263.2673034667969,265.8537902832031,264.23858642578125,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43598365783692,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001175008655991,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001237337710335,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.138964378507808e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0001237341784872,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0005869397427886,290.5863342285156,294.1499938964844,264.26824951171875,263.28009033203125,265.8185729980469,264.2568664550781,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.444988250732425,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001175008655991,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001237337710335,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.138964378507808e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0001237341784872,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0005869397427886,290.5863342285156,294.1499938964844,264.26824951171875,263.28009033203125,265.8185729980469,264.2568664550781,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.444988250732425,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001176928781205,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001239359698956,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.15389900910668e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0005878988886252,290.57525634765625,294.1499938964844,264.2860107421875,263.29254150390625,265.7844543457031,264.2749938964844,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.4523868560791,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001176928781205,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001239359698956,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.15389900910668e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0005878988886252,290.57525634765625,294.1499938964844,264.2860107421875,263.29254150390625,265.7844543457031,264.2749938964844,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.4523868560791,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001177830272354,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001240309065906,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.160910849459468e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001240313140442,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0005883492412976,290.5696716308594,294.1499938964844,264.2945556640625,263.29852294921875,265.767822265625,264.2838134765625,289.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45542335510254,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
