time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001178680759039,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001241204736288,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.167525422526523e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,0.0001241208665305,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.000588774040807,290.5640563964844,294.1499938964844,264.30279541015625,263.3042297363281,265.75146484375,264.2923889160156,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45789909362793,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001180199906229,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.179340850096196e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005895328940823,290.55279541015625,294.1499938964844,264.318115234375,263.3147277832031,265.7195129394531,264.3086242675781,289.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.460813522338867,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001180199906229,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.179340850096196e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005895328940823,290.55279541015625,294.1499938964844,264.318115234375,263.3147277832031,265.7195129394531,264.3086242675781,289.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.460813522338867,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001181445841211,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0001244116574525,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0005901553086005,290.5414733886719,294.1499938964844,264.3314819335937,263.3236083984375,265.6885070800781,264.3232116699219,289.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46052360534668,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001181445841211,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0001244116574525,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0005901553086005,290.5414733886719,294.1499938964844,264.3314819335937,263.3236083984375,265.6885070800781,264.3232116699219,289.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46052360534668,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001182406922453,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.196506289299576e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0005906354053877,290.5300598144531,294.1499938964844,264.3424072265625,263.3304138183594,265.6584777832031,264.3356018066406,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.456995010375977,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001182406922453,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.196506289299576e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0005906354053877,290.5300598144531,294.1499938964844,264.3424072265625,263.3304138183594,265.6584777832031,264.3356018066406,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.456995010375977,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001183099011541,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001245857565663,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.20188904274255e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0005909811588935,290.5185546875,294.1499938964844,264.3503723144531,263.334716796875,265.6292724609375,264.3453674316406,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45069122314453,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001183099011541,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001245857565663,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.20188904274255e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0005909811588935,290.5185546875,294.1499938964844,264.3503723144531,263.334716796875,265.6292724609375,264.3453674316406,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45069122314453,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001183355270768,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,0.0001246127358172,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,9.203881927533077e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.000124613114167,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0005911091575399,290.5127868652344,294.1499938964844,264.3531188964844,263.3357849121094,265.6149597167969,264.34912109375,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.44675636291504,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.000118355928862,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.000124634228996,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.205468813888729e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0001246345927938,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.0005912110791541,290.50701904296875,294.1499938964844,264.3549499511719,263.3360900878906,265.600830078125,264.3519897460937,289.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.442487716674805,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001183835411211,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.207615948980674e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001246636675205,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0005913490313105,290.4953918457031,294.1499938964844,264.3555908203125,263.3341064453125,265.57305908203125,264.35498046875,289.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43359375,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001183835411211,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.207615948980674e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001246636675205,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0005913490313105,290.4953918457031,294.1499938964844,264.3555908203125,263.3341064453125,265.57305908203125,264.35498046875,289.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43359375,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001183978674816,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.208730625687168e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005914206267334,290.48370361328125,294.1499938964844,264.3518371582031,263.32830810546875,265.5458984375,264.3538513183594,289.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.425329208374023,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001183978674816,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.208730625687168e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005914206267334,290.48370361328125,294.1499938964844,264.3518371582031,263.32830810546875,265.5458984375,264.3538513183594,289.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.425329208374023,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.000118403811939,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001246846513822,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,9.209192648995668e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0005914503126405,290.4719543457031,294.1499938964844,264.3432006835937,263.3182983398437,265.5191955566406,264.34814453125,289.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41903114318848,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.000118403811939,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001246846513822,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,9.209192648995668e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0005914503126405,290.4719543457031,294.1499938964844,264.3432006835937,263.3182983398437,265.5191955566406,264.34814453125,289.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41903114318848,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.000118405354442,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0005914580542594,290.46014404296875,294.1499938964844,264.3291931152344,263.3036193847656,265.4928283691406,264.3373413085937,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41593170166016,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.000118405354442,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0005914580542594,290.46014404296875,294.1499938964844,264.3291931152344,263.3036193847656,265.4928283691406,264.3373413085937,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41593170166016,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001184054126497,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001246863539563,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.20931706787087e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001246867032023,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0005914583452977,290.4542236328125,294.1499938964844,264.3200378417969,263.2944030761719,265.479736328125,264.329833984375,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41595268249512,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001184053253382,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0001246862666448,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.209310519509016e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001246866013389,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.000591457937844,290.4482727050781,294.1499938964844,264.309326171875,263.2838439941406,265.4666748046875,264.3208923339844,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.417142868041992,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001184052598546,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.209305426338688e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0005914576468057,290.43634033203125,294.1499938964844,264.2830810546875,263.2585144042969,265.4405822753906,264.2984619140625,289.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42336845397949,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001184052598546,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.209305426338688e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0005914576468057,290.43634033203125,294.1499938964844,264.2830810546875,263.2585144042969,265.4405822753906,264.2984619140625,289.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42336845397949,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001184054417535,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.000124686397612,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.209319250658154e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0005914585781283,290.42437744140625,294.1499938964844,264.25,263.22723388671875,265.4143981933594,264.2694702148437,289.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.43528175354004,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001184054417535,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.000124686397612,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.209319250658154e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0005914585781283,290.42437744140625,294.1499938964844,264.25,263.22723388671875,265.4143981933594,264.2694702148437,289.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.43528175354004,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,0.0001184047869173,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.000124685713672,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.209268318954857e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,0.0005914553184993,290.4123229980469,294.1499938964844,264.2133483886719,263.19305419921875,265.3880310058594,264.23492431640625,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45197486877441,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,0.0001184047869173,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.000124685713672,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.209268318954857e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,0.0005914553184993,290.4123229980469,294.1499938964844,264.2133483886719,263.19305419921875,265.3880310058594,264.23492431640625,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45197486877441,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,0.0005914402427151,290.4002380371094,294.1499938964844,264.1766662597656,263.1593017578125,265.3614196777344,264.1986694335937,289.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46974372863769,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,0.0005914402427151,290.4002380371094,294.1499938964844,264.1766662597656,263.1593017578125,265.3614196777344,264.1986694335937,289.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46974372863769,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001183987624244,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,9.20879901968874e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0005914252251386,290.3941650390625,294.1499938964844,264.1583251953125,263.142578125,265.3480224609375,264.18035888671875,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644897361709809e-08,0.0012614867882803,-0.0941522121429443,0.0,0.0,0.0,-0.0228819604963064,60.0,-21.478496551513672,-0.0,-1.0850509823967517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001183944259537,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.208462142851204e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262451171875,0.0,0.0,0.0005914035718888,290.3880615234375,294.1499938964844,264.1400146484375,263.1259765625,265.3345642089844,264.1620788574219,289.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644356993959264e-08,0.0012614405713975,-0.0941382348537445,0.0,0.0,0.0,-0.0228792820125818,60.0,-21.48706817626953,-0.0,-1.08497147266462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0001183805434266,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,0.0005913342465646,290.3758850097656,294.1499938964844,264.10333251953125,263.0930480957031,265.3075256347656,264.1254272460937,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.503475189208984,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0001183805434266,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,0.0005913342465646,290.3758850097656,294.1499938964844,264.10333251953125,263.0930480957031,265.3075256347656,264.1254272460937,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.503475189208984,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001183573913294,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001246361207449,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,0.0005912185879424,290.3636169433594,294.1499938964844,264.0666809082031,263.0604553222656,265.2802429199219,264.0887756347656,289.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.5184383392334,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001183573913294,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001246361207449,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,0.0005912185879424,290.3636169433594,294.1499938964844,264.0666809082031,263.0604553222656,265.2802429199219,264.0887756347656,289.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.5184383392334,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001183223357656,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0005910434992983,290.351318359375,294.1499938964844,264.0299987792969,263.0282287597656,265.25274658203125,264.0521240234375,289.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607087846845,3.635368628351898e-08,0.0012606723466888,-0.0939057320356369,0.0,0.0,0.0,-0.0228347238153219,60.0,-21.53148460388184,-0.0,-1.0836500763389269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001183223357656,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0005910434992983,290.351318359375,294.1499938964844,264.0299987792969,263.0282287597656,265.25274658203125,264.0521240234375,289.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607087846845,3.635368628351898e-08,0.0012606723466888,-0.0939057320356369,0.0,0.0,0.0,-0.0228347238153219,60.0,-21.53148460388184,-0.0,-1.0836500763389269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001182726991828,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001245466410182,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.198993939207868e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0005907955928705,290.3389587402344,294.1499938964844,263.99334716796875,262.996337890625,265.2250671386719,264.0155029296875,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601799098774,3.629181932751635e-08,0.001260143588297,-0.0937456935644149,0.0,0.0,0.0,-0.0228040535002946,60.0,-21.5421085357666,-0.0,-1.0827410079627953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001182726991828,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001245466410182,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.198993939207868e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0005907955928705,290.3389587402344,294.1499938964844,263.99334716796875,262.996337890625,265.2250671386719,264.0155029296875,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601799098774,3.629181932751635e-08,0.001260143588297,-0.0937456935644149,0.0,0.0,0.0,-0.0228040535002946,60.0,-21.5421085357666,-0.0,-1.0827410079627953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
