time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001182419800898,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001245142775587,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,9.196604514727368e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001245145831489,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0005906421574763,290.332763671875,294.1499938964844,263.9750061035156,262.98046875,265.2111511230469,263.9971923828125,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598524335771,3.62535175213452e-08,0.001259816228412,-0.093646615743637,0.0,0.0,0.0,-0.0227850675582885,60.0,-21.546371459960938,-0.0,-1.082178400224621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001182069390779,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001244773884536,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,9.193878941005096e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001244776794919,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.00059046712704,290.3265380859375,294.1499938964844,263.9566650390625,262.9646911621094,265.1972045898437,263.9788818359375,288.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125947908964,3.6209847564805386e-08,0.0012594428844749,-0.0935336425900459,0.0,0.0,0.0,-0.0227634198963642,60.0,-21.549909591674805,-0.0,-1.0815371354055969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001181233601528,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001243893784703,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,9.187378600472584e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001243896695086,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0005900496616959,290.3141174316406,294.1499938964844,263.9200134277344,262.933349609375,265.1691589355469,263.9422607421875,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585885124281,3.6105671341601926e-08,0.0012585524236783,-0.0932641178369522,0.0,0.0,0.0,-0.0227117761969566,60.0,-21.55466079711914,-0.0,-1.0800080474382413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001181233601528,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001243893784703,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,9.187378600472584e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001243896695086,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0005900496616959,290.3141174316406,294.1499938964844,263.9200134277344,262.933349609375,265.1691589355469,263.9422607421875,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585885124281,3.6105671341601926e-08,0.0012585524236783,-0.0932641178369522,0.0,0.0,0.0,-0.0227117761969566,60.0,-21.55466079711914,-0.0,-1.0800080474382413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001180204562842,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001242810249095,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,9.179375047096984e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001242813013959,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0005895356298424,290.3016052246094,294.1499938964844,263.8833312988281,262.9022216796875,265.14093017578125,263.9056701660156,288.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574921129271,3.597741482508354e-08,0.0012574561405926,-0.0929322838783264,0.0,0.0,0.0,-0.0226481966674327,60.0,-21.55601501464844,-0.0,-1.0781270276538637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001180204562842,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001242810249095,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,9.179375047096984e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001242813013959,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0005895356298424,290.3016052246094,294.1499938964844,263.8833312988281,262.9022216796875,265.14093017578125,263.9056701660156,288.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574921129271,3.597741482508354e-08,0.0012574561405926,-0.0929322838783264,0.0,0.0,0.0,-0.0226481966674327,60.0,-21.55601501464844,-0.0,-1.0781270276538637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,0.0001179014871013,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001241557474713,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,9.170121484203264e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001241560239577,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0005889413878321,290.2890930175781,294.1499938964844,263.8466796875,262.8713073730469,265.1125183105469,263.8690795898437,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562244664877,3.5829135214271446e-08,0.0012561886105686,-0.092548593878746,0.0,0.0,0.0,-0.0225746892392635,60.0,-21.554174423217773,-0.0,-1.07595440113073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,0.0001179014871013,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001241557474713,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,9.170121484203264e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001241560239577,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0005889413878321,290.2890930175781,294.1499938964844,263.8466796875,262.8713073730469,265.1125183105469,263.8690795898437,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562244664877,3.5829135214271446e-08,0.0012561886105686,-0.092548593878746,0.0,0.0,0.0,-0.0225746892392635,60.0,-21.554174423217773,-0.0,-1.07595440113073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001177665108116,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0001240136043634,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001240138808498,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0005882671684958,290.27655029296875,294.1499938964844,263.8099975585937,262.840576171875,265.083984375,263.83251953125,288.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660903563439206e-08,0.0012547506485134,-0.0921132415533065,0.0,0.0,0.0,-0.022491293027997,60.0,-21.549392700195312,-0.0,-1.0734921573885005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001177665108116,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0001240136043634,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001240138808498,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0005882671684958,290.27655029296875,294.1499938964844,263.8099975585937,262.840576171875,265.083984375,263.83251953125,288.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660903563439206e-08,0.0012547506485134,-0.0921132415533065,0.0,0.0,0.0,-0.022491293027997,60.0,-21.549392700195312,-0.0,-1.0734921573885005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001176942168967,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001239374832948,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,9.154000144917518e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001239377597812,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0005879060481674,290.270263671875,294.1499938964844,263.7916564941406,262.8252868652344,265.0696716308594,263.8142395019531,288.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540159514173,3.5570799639117474e-08,0.0012539804447442,-0.0918800383806228,0.0,0.0,0.0,-0.0224466249346733,60.0,-21.545955657958984,-0.0,-1.0721744558850332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.0001176188816316,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,0.0001238581608049,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,9.148140816250816e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,0.0001238584227394,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0005875297356396,290.26397705078125,294.1499938964844,263.7733459472656,262.8100280761719,265.0552978515625,263.79595947265625,288.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532132677733,3.5476908522014134e-08,0.0012531777611002,-0.091637022793293,0.0,0.0,0.0,-0.0224000792950391,60.0,-21.541881561279297,-0.0,-1.0708023268080069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001174624921986,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001236934767803,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0005867485888302,290.2513732910156,294.1499938964844,263.7366638183594,262.77960205078125,265.0264892578125,263.7594299316406,288.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.53240394592285,-0.0,-1.0679565320970141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001174624921986,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001236934767803,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0005867485888302,290.2513732910156,294.1499938964844,263.7366638183594,262.77960205078125,265.0264892578125,263.7594299316406,288.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.53240394592285,-0.0,-1.0679565320970141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,0.0001173009513877,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001235233648912,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,9.123412746703252e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001235236268257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005859416560269,290.2387390136719,294.1499938964844,263.70001220703125,262.7492980957031,264.9975280761719,263.7228698730469,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498256983235,3.5080656601849114e-08,0.0012497906573116,-0.0906112492084503,0.0,0.0,0.0,-0.0222036466002464,60.0,-21.521608352661133,-0.0,-1.0650209958384949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,0.0001173009513877,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001235233648912,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,9.123412746703252e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001235236268257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005859416560269,290.2387390136719,294.1499938964844,263.70001220703125,262.7492980957031,264.9975280761719,263.7228698730469,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498256983235,3.5080656601849114e-08,0.0012497906573116,-0.0906112492084503,0.0,0.0,0.0,-0.0222036466002464,60.0,-21.521608352661133,-0.0,-1.0650209958384949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001171330295619,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001233465300174,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0005851028836332,290.22607421875,294.1499938964844,263.663330078125,262.7191162109375,264.96844482421875,263.68634033203125,288.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871369791744655e-08,0.0012480015866458,-0.0900693535804748,0.0,0.0,0.0,-0.0220998972654342,60.0,-21.50960922241211,-0.0,-1.0619737622619141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001171330295619,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001233465300174,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0005851028836332,290.22607421875,294.1499938964844,263.663330078125,262.7191162109375,264.96844482421875,263.68634033203125,288.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871369791744655e-08,0.0012480015866458,-0.0900693535804748,0.0,0.0,0.0,-0.0220998972654342,60.0,-21.50960922241211,-0.0,-1.0619737622619141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001169529787148,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0001231569331139,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,9.096348367165774e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0005842035170644,290.21337890625,294.1499938964844,263.6266784667969,262.68896484375,264.9392395019531,263.6498107910156,288.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461179867386,3.4646969737650586e-08,0.001246083411388,-0.0894882455468177,0.0,0.0,0.0,-0.0219886545091867,60.0,-21.49576187133789,-0.0,-1.0587113052906717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001169529787148,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0001231569331139,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,9.096348367165774e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0005842035170644,290.21337890625,294.1499938964844,263.6266784667969,262.68896484375,264.9392395019531,263.6498107910156,288.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461179867386,3.4646969737650586e-08,0.001246083411388,-0.0894882455468177,0.0,0.0,0.0,-0.0219886545091867,60.0,-21.49576187133789,-0.0,-1.0587113052906717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001168588569271,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0001230578200193,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.089027298614384e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001230580674018,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0005837333155795,290.20703125,294.1499938964844,263.6083374023437,262.6739196777344,264.9245910644531,263.6315612792969,288.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529659131976587e-08,0.0012450806098058,-0.0891844257712364,0.0,0.0,0.0,-0.0219305008649826,60.0,-21.488040924072266,-0.0,-1.0570078501359605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.000116762399557,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.000122956247651,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,9.081525058718398e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0005832515307702,290.20068359375,294.1499938964844,263.5899963378906,262.65887451171875,264.9099426269531,263.6133117675781,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409445959227014e-08,0.0012440528953447,-0.0888730511069297,0.0,0.0,0.0,-0.0218709073960781,60.0,-21.479854583740234,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001165631692856,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001227464526891,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.066029451787472e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0005822563543915,290.1879577636719,294.1499938964844,263.5533447265625,262.6287841796875,264.8804931640625,263.5768127441406,288.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.4161143247501975e-08,0.0012419304111972,-0.0882298424839973,0.0,0.0,0.0,-0.0217478163540363,60.0,-21.46222305297852,-0.0,-1.0516654214143273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001165631692856,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001227464526891,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.066029451787472e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0005822563543915,290.1879577636719,294.1499938964844,263.5533447265625,262.6287841796875,264.8804931640625,263.5768127441406,288.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.4161143247501975e-08,0.0012419304111972,-0.0882298424839973,0.0,0.0,0.0,-0.0217478163540363,60.0,-21.46222305297852,-0.0,-1.0516654214143273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001163583001471,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.000581233005505,290.1752014160156,294.1499938964844,263.51666259765625,262.5987243652344,264.8509521484375,263.5403137207031,288.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.0875683054327964,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.44317054748535,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001163583001471,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.000581233005505,290.1752014160156,294.1499938964844,263.51666259765625,262.5987243652344,264.8509521484375,263.5403137207031,288.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.0875683054327964,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.44317054748535,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0005801922525279,290.1624450683594,294.1499938964844,263.4800109863281,262.5686340332031,264.8213195800781,263.5038452148437,288.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646145425336726e-08,0.0012375279329717,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.42317581176757,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0005801922525279,290.1624450683594,294.1499938964844,263.4800109863281,262.5686340332031,264.8213195800781,263.5038452148437,288.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646145425336726e-08,0.0012375279329717,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.42317581176757,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0001159409803221,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001220912672579,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,9.017636330099776e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001220915000885,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,0.0005791484145447,290.149658203125,294.1499938964844,263.4433288574219,262.5384826660156,264.79156494140625,263.46734619140625,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385710196398584e-08,0.001235301606357,-0.0862204357981681,0.0,0.0,0.0,-0.0213634110987186,60.0,-21.402732849121094,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0001159409803221,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001220912672579,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,9.017636330099776e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001220915000885,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,0.0005791484145447,290.149658203125,294.1499938964844,263.4433288574219,262.5384826660156,264.79156494140625,263.46734619140625,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385710196398584e-08,0.001235301606357,-0.0862204357981681,0.0,0.0,0.0,-0.0213634110987186,60.0,-21.402732849121094,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0001219819969264,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,9.009565837914124e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.0001219822297571,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0005786300753243,290.14324951171875,294.1499938964844,263.42498779296875,262.5233764648437,264.77667236328125,263.4490966796875,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852192759513,0.0,0.0,0.0,-0.0212993007153272,60.0,-21.39250373840332,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.00011573467782,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,0.0001218740289914,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,9.001590660773218e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001218742545461,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,0.0005781179061159,290.1368713378906,294.1499938964844,263.4066772460937,262.5082702636719,264.76171875,263.4308776855469,288.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.021235954016447,60.0,-21.38239288330078,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0005771209835074,290.1240539550781,294.1499938964844,263.3699951171875,262.4779663085937,264.7317810058594,263.3943786621094,288.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.0849090963602066,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.362823486328125,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0005771209835074,290.1240539550781,294.1499938964844,263.3699951171875,262.4779663085937,264.7317810058594,263.3943786621094,288.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.0849090963602066,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.362823486328125,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0005761672509834,290.1112365722656,294.1499938964844,263.3333435058594,262.4475402832031,264.7017517089844,263.35791015625,288.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.34458351135254,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0005761672509834,290.1112365722656,294.1499938964844,263.3333435058594,262.4475402832031,264.7017517089844,263.35791015625,288.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641910507891225e-08,0.0012289431178942,-0.0842920541763305,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.34458351135254,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0001151665783254,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,8.957405225373805e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.000575280166231,290.098388671875,294.1499938964844,263.2966613769531,262.4169921875,264.671630859375,263.3214111328125,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242058710384299e-08,0.0012270511360839,-0.0837180688977241,0.0,0.0,0.0,-0.0208849683403968,60.0,-21.32830619812012,-0.0,-1.02661473988519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0001151665783254,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,8.957405225373805e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.000575280166231,290.098388671875,294.1499938964844,263.2966613769531,262.4169921875,264.671630859375,263.3214111328125,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242058710384299e-08,0.0012270511360839,-0.0837180688977241,0.0,0.0,0.0,-0.0208849683403968,60.0,-21.32830619812012,-0.0,-1.02661473988519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0001150068492279,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001211075941682,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,8.944981527747586e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000121107805171,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0005744823138229,290.08551025390625,294.1499938964844,263.260009765625,262.38629150390625,264.6413879394531,263.284912109375,288.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222152145099244e-08,0.0012253493769094,-0.0832017436623573,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.314990997314453,-0.0,-1.0237689451741973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
