time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0001150068492279,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001211075941682,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,8.944981527747586e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000121107805171,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0005744823138229,290.08551025390625,294.1499938964844,263.260009765625,262.38629150390625,264.6413879394531,263.284912109375,288.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222152145099244e-08,0.0012253493769094,-0.0832017436623573,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.314990997314453,-0.0,-1.0237689451741973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0001149340096162,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,0.0001210308910231,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,8.939315739553422e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001210311020258,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0005741184577345,290.0790710449219,294.1499938964844,263.2416687011719,262.3708801269531,264.626220703125,263.26666259765625,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246053665876,3.213074251107173e-08,0.0012245732359588,-0.0829662606120109,0.0,0.0,0.0,-0.02074128203094,60.0,-21.30949211120605,-0.0,-1.0224724888985293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001148666488006,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.245849609375,0.0,0.0,0.0001209599577123,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,8.93407705007121e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001209601687151,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.0005737819592468,290.0726318359375,294.1499938964844,263.22332763671875,262.3554077148437,264.61102294921875,263.2483825683594,288.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.2046795439555353e-08,0.0012238555354997,-0.0827484875917434,0.0,0.0,0.0,-0.0206996649503707,60.0,-21.304920196533203,-0.0,-1.021274300683217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0005731902201659,290.0597229003906,294.1499938964844,263.1866760253906,262.3243103027344,264.5805969238281,263.2118530273437,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.1899144659064405e-08,0.0012225933605805,-0.0823654383420944,0.0,0.0,0.0,-0.0206264704465866,60.0,-21.298486709594727,-0.0,-1.019168607285792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0005731902201659,290.0597229003906,294.1499938964844,263.1866760253906,262.3243103027344,264.5805969238281,263.2118530273437,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.1899144659064405e-08,0.0012225933605805,-0.0823654383420944,0.0,0.0,0.0,-0.0206264704465866,60.0,-21.298486709594727,-0.0,-1.019168607285792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001146585200331,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.000120740798593,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,8.917888771975413e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001207410023198,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0005727423704229,290.0468139648437,294.1499938964844,263.1499938964844,262.29302978515625,264.550048828125,263.17529296875,288.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216698378324,3.178740826115245e-08,0.0012216380564495,-0.0820755288004875,0.0,0.0,0.0,-0.0205710791051387,60.0,-21.29681396484375,-0.0,-1.0175765652320481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001146585200331,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.000120740798593,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,8.917888771975413e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001207410023198,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0005727423704229,290.0468139648437,294.1499938964844,263.1499938964844,262.29302978515625,264.550048828125,263.17529296875,288.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216698378324,3.178740826115245e-08,0.0012216380564495,-0.0820755288004875,0.0,0.0,0.0,-0.0205710791051387,60.0,-21.29681396484375,-0.0,-1.0175765652320481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001145971109508,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001206761298817,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,8.913112833397463e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001206763336085,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0005724356160499,290.0338439941406,294.1499938964844,263.11334228515625,262.2615966796875,264.5193786621094,263.1387023925781,288.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210153508931,3.171087215037005e-08,0.0012209836859256,-0.0818769410252571,0.0,0.0,0.0,-0.0205331370234489,60.0,-21.30020332336425,-0.0,-1.0164868058382129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001145971109508,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001206761298817,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,8.913112833397463e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001206763336085,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0005724356160499,290.0338439941406,294.1499938964844,263.11334228515625,262.2615966796875,264.5193786621094,263.1387023925781,288.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210153508931,3.171087215037005e-08,0.0012209836859256,-0.0818769410252571,0.0,0.0,0.0,-0.0205331370234489,60.0,-21.30020332336425,-0.0,-1.0164868058382129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001145647183875,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0001206420201924,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,8.910593169275671e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001206422166433,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0005722737987525,290.0208740234375,294.1499938964844,263.07666015625,262.2301330566406,264.4886169433594,263.10211181640625,288.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206700630486,3.167049911212416e-08,0.001220638398081,-0.0817721784114837,0.0,0.0,0.0,-0.0205131229013204,60.0,-21.30887985229492,-0.0,-1.0159121188735298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001145647183875,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0001206420201924,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,8.910593169275671e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001206422166433,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0005722737987525,290.0208740234375,294.1499938964844,263.07666015625,262.2301330566406,264.4886169433594,263.10211181640625,288.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206700630486,3.167049911212416e-08,0.001220638398081,-0.0817721784114837,0.0,0.0,0.0,-0.0205131229013204,60.0,-21.30887985229492,-0.0,-1.0159121188735298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001145583955803,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0001206353699672,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,8.910101314540952e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001206355591421,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,0.0005722422502003,290.0143737792969,294.1499938964844,263.0583190917969,262.21441650390625,264.4731750488281,263.08380126953125,288.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.1662615640470904e-08,0.0012205709936097,-0.0817517340183258,0.0,0.0,0.0,-0.0205092150717973,60.0,-21.315061569213867,-0.0,-1.0157999952298269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.000114558803034,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.0001206357992487,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001206359884236,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0005722442874684,290.00787353515625,294.1499938964844,263.0400085449219,262.1986999511719,264.45770263671875,263.0654602050781,288.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.166312367852697e-08,0.0012205753009766,-0.0817530453205108,0.0,0.0,0.0,-0.0205094646662473,60.0,-21.322622299194336,-0.0,-1.0158071717114581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001145783899119,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0001206564193125,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,8.911656186683103e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001206566084874,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0005723421345464,289.99481201171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4266967773437,263.02880859375,288.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687523716072974e-08,0.001220783800818,-0.0818163603544235,0.0,0.0,0.0,-0.0205215606838464,60.0,-21.34135627746582,-0.0,-1.016154413946424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001145783899119,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0001206564193125,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,8.911656186683103e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001206566084874,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0005723421345464,289.99481201171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4266967773437,263.02880859375,288.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687523716072974e-08,0.001220783800818,-0.0818163603544235,0.0,0.0,0.0,-0.0205215606838464,60.0,-21.34135627746582,-0.0,-1.016154413946424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0001207014502142,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,8.914982026908547e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0005725556984543,289.9817199707031,294.1499938964844,262.9666748046875,262.1357116699219,264.3955383300781,262.9920959472656,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.08195461332798,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.364580154418945,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0001207014502142,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,8.914982026908547e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0005725556984543,289.9817199707031,294.1499938964844,262.9666748046875,262.1357116699219,264.3955383300781,262.9920959472656,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.08195461332798,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.364580154418945,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001146851209341,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0005728752585127,289.9685974121094,294.1499938964844,262.92999267578125,262.10418701171875,264.3642578125,262.95538330078125,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.391969680786133,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001146851209341,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0005728752585127,289.9685974121094,294.1499938964844,262.92999267578125,262.10418701171875,264.3642578125,262.95538330078125,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.391969680786133,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001208571920869,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0005732935969717,289.9554443359375,294.1499938964844,262.8933410644531,262.0726623535156,264.33282470703125,262.91864013671875,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.1924884069667314e-08,0.0012228126870468,-0.0824322178959846,0.0,0.0,0.0,-0.0206392277032136,60.0,-21.423315048217773,-0.0,-1.019535602608812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001208571920869,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0005732935969717,289.9554443359375,294.1499938964844,262.8933410644531,262.0726623535156,264.33282470703125,262.91864013671875,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.1924884069667314e-08,0.0012228126870468,-0.0824322178959846,0.0,0.0,0.0,-0.0206392277032136,60.0,-21.423315048217773,-0.0,-1.019535602608812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001148175506386,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001209082838613,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,8.930257899919525e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001209084657602,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0005735368467867,289.9488525390625,294.1499938964844,262.875,262.056884765625,264.31707763671875,262.9002685546875,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.440326690673828,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001148703086073,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0001209638357977,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,8.934360812418163e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001209640176966,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,0.0005738003528676,289.9422302246094,294.1499938964844,262.8566589355469,262.0411071777344,264.30126953125,262.88189697265625,288.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45813369750977,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,0.0001149887903011,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001210886039189,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,0.0005743922083638,289.9289855957031,294.1499938964844,262.82000732421875,262.0095520019531,264.2695617675781,262.8451232910156,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831432044506073,0.0,0.0,0.0,-0.0207750909030437,60.0,-21.4963321685791,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,0.0001149887903011,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001210886039189,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,0.0005743922083638,289.9289855957031,294.1499938964844,262.82000732421875,262.0095520019531,264.2695617675781,262.8451232910156,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831432044506073,0.0,0.0,0.0,-0.0207750909030437,60.0,-21.4963321685791,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001151207907241,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001212276110891,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,8.9538429165259e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.0001212277857121,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0005750515847466,289.9156799316406,294.1499938964844,262.7833251953125,261.9779357910156,264.2377319335937,262.8083190917969,288.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.2363459467887885e-08,0.0012265617260709,-0.0835698992013931,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.53729248046875,-0.0,-1.025797615739066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001151207907241,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001212276110891,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,8.9538429165259e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.0001212277857121,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0005750515847466,289.9156799316406,294.1499938964844,262.7833251953125,261.9779357910156,264.2377319335937,262.8083190917969,288.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.2363459467887885e-08,0.0012265617260709,-0.0835698992013931,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.53729248046875,-0.0,-1.025797615739066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001152660042862,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001213805298903,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,8.965137385530397e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0005757769686169,289.90234375,294.1499938964844,262.7466735839844,261.94635009765625,264.20574951171875,262.77154541015625,288.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.254442049183126e-08,0.0012281087692826,-0.0840392336249351,0.0,0.0,0.0,-0.0209463518112897,60.0,-21.58082771301269,-0.0,-1.0283870466309965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001152660042862,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001213805298903,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,8.965137385530397e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0005757769686169,289.90234375,294.1499938964844,262.7466735839844,261.94635009765625,264.20574951171875,262.77154541015625,288.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.254442049183126e-08,0.0012281087692826,-0.0840392336249351,0.0,0.0,0.0,-0.0209463518112897,60.0,-21.58082771301269,-0.0,-1.0283870466309965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001154223427874,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,8.97729696589522e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0005765578825958,289.88897705078125,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298069195821,3.2739247757263e-08,0.0012297742068767,-0.0845444649457931,0.0,0.0,0.0,-0.0210429318249225,60.0,-21.626781463623047,-0.0,-1.0311784848227037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001154223427874,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,8.97729696589522e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0005765578825958,289.88897705078125,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298069195821,3.2739247757263e-08,0.0012297742068767,-0.0845444649457931,0.0,0.0,0.0,-0.0210429318249225,60.0,-21.626781463623047,-0.0,-1.0311784848227037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001155040081357,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0001216311575262,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,8.983648149296641e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001216313321492,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0005769658600911,289.8822631835937,294.1499938964844,262.6916809082031,261.8988952636719,264.15753173828125,262.71630859375,288.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306770076975,3.28410223460196e-08,0.0012306441785767,-0.0848083645105362,0.0,0.0,0.0,-0.0210933852940797,60.0,-21.65058135986328,-0.0,-1.0326381527647754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0001155880236183,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001217196331708,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,8.99018268682994e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,0.0001217198005178,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0005773855373263,289.8755187988281,294.1499938964844,262.67333984375,261.8830871582031,264.141357421875,262.6979064941406,288.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572125107,3.294572081813385e-08,0.0012315391795709,-0.0850798264145851,0.0,0.0,0.0,-0.0211452879011631,60.0,-21.674835205078125,-0.0,-1.0341408795966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.0001157614315161,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,0.000121902245155,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.003670129459351e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,0.0001219024052261,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0005782517255283,289.8620300292969,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334197526797,3.3161828838501606e-08,0.001233386574313,-0.0856400951743125,0.0,0.0,0.0,-0.0212524179369211,60.0,-21.724441528320312,-0.0,-1.0372460934604533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.0001157614315161,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,0.000121902245155,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.003670129459351e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,0.0001219024052261,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0005782517255283,289.8620300292969,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334197526797,3.3161828838501606e-08,0.001233386574313,-0.0856400951743125,0.0,0.0,0.0,-0.0212524179369211,60.0,-21.724441528320312,-0.0,-1.0372460934604533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,0.0001159409948741,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001220913400175,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.017636330099776e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001220915000885,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.000579148705583,289.8485107421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0763854980469,262.6242370605469,288.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.338560716770189e-08,0.0012352995108813,-0.0862201675772667,0.0,0.0,0.0,-0.0213633514940738,60.0,-21.77546119689941,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,0.0001159409948741,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001220913400175,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.017636330099776e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001220915000885,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.000579148705583,289.8485107421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0763854980469,262.6242370605469,288.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.338560716770189e-08,0.0012352995108813,-0.0862201675772667,0.0,0.0,0.0,-0.0213633514940738,60.0,-21.77546119689941,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001161246982519,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0001222847786266,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.031924128066748e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001222849386977,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0005800663493573,289.8349304199219,294.1499938964844,262.5633239746094,261.7880554199219,264.043701171875,262.58740234375,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614540484450124e-08,0.0012372565688565,-0.0868135243654251,0.0,0.0,0.0,-0.0214768424630165,60.0,-21.827417373657227,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001161246982519,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0001222847786266,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.031924128066748e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001222849386977,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0005800663493573,289.8349304199219,294.1499938964844,262.5633239746094,261.7880554199219,264.043701171875,262.58740234375,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614540484450124e-08,0.0012372565688565,-0.0868135243654251,0.0,0.0,0.0,-0.0214768424630165,60.0,-21.827417373657227,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
