time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,0.0001163108172477,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001224807783728,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.046400373335928e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0001224809384439,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0005809961003251,289.8212890625,294.1499938964844,262.52667236328125,261.75634765625,264.0108947753906,262.5505676269531,288.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145850539207,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.88011741638184,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,0.0001163108172477,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001224807783728,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.046400373335928e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0001224809384439,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0005809961003251,289.8212890625,294.1499938964844,262.52667236328125,261.75634765625,264.0108947753906,262.5505676269531,288.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145850539207,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.88011741638184,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.053664689417928e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0005814626347273,289.814453125,294.1499938964844,262.5083312988281,261.740478515625,263.9944152832031,262.5321655273437,288.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161994576454,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.906633377075195,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001164976274594,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001226775057148,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,0.0005819292273372,289.8075866699219,294.1499938964844,262.489990234375,261.724609375,263.9779052734375,262.5137634277344,288.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.933189392089844,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0005828563007526,289.7938537597656,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98624610900879,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0005828563007526,289.7938537597656,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98624610900879,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,9.089594095712528e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,0.0005837702192366,289.7800598144531,294.1499938964844,262.4166564941406,261.6611022949219,263.9115905761719,262.4400939941406,288.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.03904151916504,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,9.089594095712528e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,0.0005837702192366,289.7800598144531,294.1499938964844,262.4166564941406,261.6611022949219,263.9115905761719,262.4400939941406,288.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.03904151916504,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,0.000117043586215,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001232524227816,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,9.103393676923588e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001232525828527,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.000584656430874,289.7662048339844,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.4759697342678926e-08,0.0012470459332689,-0.0897801741957664,0.0,0.0,0.0,-0.0220445320010185,60.0,-22.091020584106445,-0.0,-1.0603496036765137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,0.000117043586215,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001232524227816,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,9.103393676923588e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001232525828527,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.000584656430874,289.7662048339844,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.4759697342678926e-08,0.0012470459332689,-0.0897801741957664,0.0,0.0,0.0,-0.0220445320010185,60.0,-22.091020584106445,-0.0,-1.0603496036765137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,0.0001171475742012,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001233619259437,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,9.111480903811751e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001233620714629,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,0.00058517587604,289.7579040527344,294.1499938964844,262.3580017089844,261.6102600097656,263.858154296875,262.38116455078125,288.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889286126826846e-08,0.0012481537414714,-0.0901157483458519,0.0,0.0,0.0,-0.0221087746322155,60.0,-22.12182807922364,-0.0,-1.0622344603916645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.00011721507326,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,0.0001234330120496,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,9.116731234826148e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001234331575687,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0005855130730196,289.7523193359375,294.1499938964844,262.34332275390625,261.5975341796875,263.8447265625,262.366455078125,288.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.497341083402716e-08,0.0012488728389143,-0.0903335735201835,0.0,0.0,0.0,-0.0221504773944616,60.0,-22.14211654663086,-0.0,-1.0634589386882001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001172974734799,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001235197851201,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,9.12313989829272e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0001235199306393,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.00058592465939,289.745361328125,294.1499938964844,262.32501220703125,261.5816345214844,263.82794189453125,262.3480529785156,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497856514528,3.507609847019921e-08,0.0012497506104409,-0.0905994474887847,0.0,0.0,0.0,-0.0222013816237449,60.0,-22.167097091674805,-0.0,-1.0649545600927013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001173773416667,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.0001236038951901,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0005863236146979,289.7384033203125,294.1499938964844,262.3066711425781,261.56573486328125,263.8111267089844,262.32965087890625,288.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175638402051845e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507268190383,60.0,-22.19166755676269,-0.0,-1.0664053462505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0005870804307051,289.72442626953125,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.5364443817798026e-08,0.0012522155884653,-0.0913459211587905,0.0,0.0,0.0,-0.0223443247377872,60.0,-22.23945426940918,-0.0,-1.0691599072742974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0001175288416561,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0005870804307051,289.72442626953125,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.5364443817798026e-08,0.0012522155884653,-0.0913459211587905,0.0,0.0,0.0,-0.0223443247377872,60.0,-22.23945426940918,-0.0,-1.0691599072742974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001176678269985,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0001239097910001,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.151945414487273e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001239099365193,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0005877746734768,289.7103881835937,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537317816168,3.5537652820494265e-08,0.0012536961585283,-0.0917942523956298,0.0,0.0,0.0,-0.0224301889538764,60.0,-22.28512191772461,-0.0,-1.071690007847792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001176678269985,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0001239097910001,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.151945414487273e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001239099365193,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0005877746734768,289.7103881835937,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537317816168,3.5537652820494265e-08,0.0012536961585283,-0.0917942523956298,0.0,0.0,0.0,-0.0224301889538764,60.0,-22.28512191772461,-0.0,-1.071690007847792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001177909580292,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0001240394485648,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,9.16152202989906e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.000124039594084,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,0.0005883897538296,289.6963195800781,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550436658784,3.5691105182422695e-08,0.0012550080427899,-0.0921914055943489,0.0,0.0,0.0,-0.0225062612444162,60.0,-22.32795524597168,-0.0,-1.073933972861596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001177909580292,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0001240394485648,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,9.16152202989906e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.000124039594084,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,0.0005883897538296,289.6963195800781,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550436658784,3.5691105182422695e-08,0.0012550080427899,-0.0921914055943489,0.0,0.0,0.0,-0.0225062612444162,60.0,-22.32795524597168,-0.0,-1.073933972861596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001178985330625,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0001241527352249,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,9.16988865355961e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001241528661921,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0005889271269552,289.6822204589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6756591796875,262.1825256347656,288.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.5825166833092226e-08,0.001256154035218,-0.0925383269786834,0.0,0.0,0.0,-0.0225727185606956,60.0,-22.36812400817871,-0.0,-1.0758963497892185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001178985330625,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0001241527352249,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,9.16988865355961e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001241528661921,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0005889271269552,289.6822204589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6756591796875,262.1825256347656,288.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.5825166833092226e-08,0.001256154035218,-0.0925383269786834,0.0,0.0,0.0,-0.0225727185606956,60.0,-22.36812400817871,-0.0,-1.0758963497892185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001179452447104,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,0.0001242019206983,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,9.173522266792132e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001242020662175,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,0.0005891604814678,289.6751708984375,294.1499938964844,262.14166259765625,261.4223327636719,263.6586303710937,262.1641540527344,288.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566876830533,3.5883385152146736e-08,0.0012566518271341,-0.0926889777183532,0.0,0.0,0.0,-0.0226015802472829,60.0,-22.38700485229492,-0.0,-1.076749072126404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001179865284939,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.000124245401821,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.176733146887273e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,0.0001242455327883,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,0.0005893667112104,289.6680908203125,294.1499938964844,262.1233215332031,261.4064025878906,263.6415710449219,262.1457824707031,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571275001391,3.5934831998929446e-08,0.0012570915278047,-0.0928220972418785,0.0,0.0,0.0,-0.0226270835846662,60.0,-22.40485954284668,-0.0,-1.077502886914772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.0001180532999569,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,0.0001243157166754,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.181925997836517e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0001243158476427,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0005897002411074,289.6539306640625,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018043658714305e-08,0.0012578029418364,-0.0930374041199684,0.0,0.0,0.0,-0.0226683355867862,60.0,-22.43785285949707,-0.0,-1.0787227466835249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.0001180532999569,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,0.0001243157166754,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.181925997836517e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0001243158476427,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0005897002411074,289.6539306640625,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018043658714305e-08,0.0012578029418364,-0.0930374041199684,0.0,0.0,0.0,-0.0226683355867862,60.0,-22.43785285949707,-0.0,-1.0787227466835249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0001180971521534,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0001243618899025,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,9.185336966766044e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001243620208697,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0005899192765355,289.6397399902344,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0723876953125,288.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072687947807935e-08,0.0012582701165229,-0.0931787863373756,0.0,0.0,0.0,-0.0226954240351915,60.0,-22.46656990051269,-0.0,-1.0795241678351888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0001180971521534,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0001243618899025,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,9.185336966766044e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001243620208697,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0005899192765355,289.6397399902344,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0723876953125,288.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072687947807935e-08,0.0012582701165229,-0.0931787863373756,0.0,0.0,0.0,-0.0226954240351915,60.0,-22.46656990051269,-0.0,-1.0795241678351888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.0001181361658382,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.18837104109116e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0005901141557842,289.6255187988281,294.1499938964844,262.0165100097656,261.31298828125,263.5389099121094,262.0372314453125,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130683450232e-08,0.0012586857192218,-0.0933045744895935,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.49139404296875,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.0001181361658382,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.18837104109116e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0005901141557842,289.6255187988281,294.1499938964844,262.0165100097656,261.31298828125,263.5389099121094,262.0372314453125,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130683450232e-08,0.0012586857192218,-0.0933045744895935,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.49139404296875,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0001181881234515,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001244576997123,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.192412107950076e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001244578306796,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0005903737037442,289.6112670898437,294.1499938964844,261.98907470703125,261.2880249023437,263.5047302246094,262.0065612792969,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.51310539245605,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0001181881234515,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001244576997123,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.192412107950076e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001244578306796,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0005903737037442,289.6112670898437,294.1499938964844,261.98907470703125,261.2880249023437,263.5047302246094,262.0065612792969,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.51310539245605,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.0001182171399705,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,9.194669110001996e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,0.0001244883751496,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0005905186408199,289.6041259765625,294.1499938964844,261.9775085449219,261.2771911621094,263.4877319335937,261.9933776855469,288.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.522676467895508,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001182470659841,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80810546875,0.0,0.0,0.0001245197636308,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,9.196996688842772e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0005906681180931,289.59698486328125,294.1499938964844,261.9673156738281,261.2673645019531,263.4707946777344,261.9815368652344,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.531373977661133,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001183065687655,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0005909653846174,289.5826721191406,294.1499938964844,261.9508056640625,261.25067138671875,263.4371643066406,261.961669921875,288.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54580307006836,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001183065687655,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0005909653846174,289.5826721191406,294.1499938964844,261.9508056640625,261.25067138671875,263.4371643066406,261.961669921875,288.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54580307006836,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,0.0005912336637265,289.5683288574219,294.1499938964844,261.93914794921875,261.2377014160156,263.40399169921875,261.94696044921875,288.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55536460876465,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,0.0005912336637265,289.5683288574219,294.1499938964844,261.93914794921875,261.2377014160156,263.40399169921875,261.94696044921875,288.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55536460876465,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0001246830215677,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0005914425710216,289.553955078125,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.93701171875,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.559206008911133,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
