time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0001246830215677,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0005914425710216,289.553955078125,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.93701171875,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.559206008911133,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.000591566611547,289.53955078125,294.1499938964844,261.9288330078125,261.2215881347656,263.3392639160156,261.93133544921875,288.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.55672264099121,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.000591566611547,289.53955078125,294.1499938964844,261.9288330078125,261.2215881347656,263.3392639160156,261.93133544921875,288.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991527110338,60.0,-22.55672264099121,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001184309803647,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001247134496225,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.211301221512258e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,0.0001247135660378,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.000591586867813,289.5323486328125,294.1499938964844,261.9286804199219,261.2193908691406,263.3235168457031,261.9300842285156,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648870361416812e-08,0.001261826371774,-0.0942549780011177,0.0,0.0,0.0,-0.0229016561061143,60.0,-22.552642822265625,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001184298671432,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001247122709173,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.211214637616648e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0005915813380852,289.525146484375,294.1499938964844,261.92938232421875,261.21783447265625,263.3079528808594,261.9297180175781,288.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.54693031311035,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0001184081702376,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0001246894244104,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.20952661545016e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001246895408257,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005914728972129,289.5107116699219,294.1499938964844,261.9331359863281,261.216552734375,263.2773132324219,261.9313049316406,288.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-22.53036880493164,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0001184081702376,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0001246894244104,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.20952661545016e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001246895408257,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005914728972129,289.5107116699219,294.1499938964844,261.9331359863281,261.216552734375,263.2773132324219,261.9313049316406,288.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-22.53036880493164,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001183598142233,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001246386236744,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0005912313936278,289.4962463378906,294.1499938964844,261.93975830078125,261.2174377441406,263.2474975585937,261.9361267089844,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576827794313,60.0,-22.5059757232666,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001183598142233,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001246386236744,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0005912313936278,289.4962463378906,294.1499938964844,261.93975830078125,261.2174377441406,263.2474975585937,261.9361267089844,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576827794313,60.0,-22.5059757232666,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0005908493185415,289.4817810058594,294.1499938964844,261.9488220214844,261.2201843261719,263.21856689453125,261.9436950683594,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.6304662387465214e-08,0.0012602534843608,-0.0937789157032966,0.0,0.0,0.0,-0.0228104218840599,60.0,-22.473848342895508,-0.0,-1.0829296570591397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0005908493185415,289.4817810058594,294.1499938964844,261.9488220214844,261.2201843261719,263.21856689453125,261.9436950683594,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.6304662387465214e-08,0.0012602534843608,-0.0937789157032966,0.0,0.0,0.0,-0.0228104218840599,60.0,-22.473848342895508,-0.0,-1.0829296570591397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.00011817808263,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.0001244471350219,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.191630670102312e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0005903235869482,289.4673156738281,294.1499938964844,261.9599304199219,261.22442626953125,263.19061279296875,261.95361328125,288.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.434267044067383,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.00011817808263,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.0001244471350219,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.191630670102312e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0005903235869482,289.4673156738281,294.1499938964844,261.9599304199219,261.22442626953125,263.19061279296875,261.95361328125,288.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453969419002,60.0,-22.434267044067383,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001181180705316,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.000124383936054,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,9.186963143292814e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0001243840524693,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0005900238757021,289.4600524902344,294.1499938964844,261.96612548828125,261.22705078125,263.17694091796875,261.9591979980469,287.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.412303924560547,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607421875,0.0,0.0,0.0001180550680146,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0001243175938725,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,9.182063513435423e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001243177102878,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0005897091468796,289.45281982421875,294.1499938964844,261.9726867675781,261.2299499511719,263.1635437011719,261.9652709960937,287.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.389047622680664,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0001179209066322,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,9.171628335025162e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0005890389438718,289.4383239746094,294.1499938964844,261.9866638183594,261.2363586425781,263.1372985839844,261.9783020019531,287.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.34010124206543,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0001179209066322,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,9.171628335025162e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0005890389438718,289.4383239746094,294.1499938964844,261.9866638183594,261.2363586425781,263.1372985839844,261.9783020019531,287.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.34010124206543,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459045410156,0.0,0.0,0.0001240162819158,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0005882798577658,289.4238586425781,294.1499938964844,262.00146484375,261.243408203125,263.112060546875,261.9925231933594,287.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.287050247192383,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459045410156,0.0,0.0,0.0001240162819158,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0005882798577658,289.4238586425781,294.1499938964844,262.00146484375,261.243408203125,263.112060546875,261.9925231933594,287.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.287050247192383,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001175931829493,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,0.0001238312106579,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.146138472715391e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0001238313125213,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0005874019698239,289.40936279296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877685546875,262.0074157714844,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529365485534,3.544452553683186e-08,0.0012529011582955,-0.0915532037615776,0.0,0.0,0.0,-0.0223840270191431,60.0,-22.22949981689453,-0.0,-1.0703292474545378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001175931829493,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,0.0001238312106579,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.146138472715391e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0001238313125213,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0005874019698239,289.40936279296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877685546875,262.0074157714844,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529365485534,3.544452553683186e-08,0.0012529011582955,-0.0915532037615776,0.0,0.0,0.0,-0.0223840270191431,60.0,-22.22949981689453,-0.0,-1.0703292474545378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001173934360849,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,0.0001236208772752,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,9.130602848017588e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001236209645867,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005864041741006,289.3948669433594,294.1499938964844,262.031982421875,261.2581481933594,263.0643920898437,262.02252197265625,287.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.519557978393095e-08,0.0012507732026278,-0.0909087806940078,0.0,0.0,0.0,-0.0222606193274259,60.0,-22.16768455505371,-0.0,-1.0666961003380493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001173934360849,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,0.0001236208772752,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,9.130602848017588e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001236209645867,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005864041741006,289.3948669433594,294.1499938964844,262.031982421875,261.2581481933594,263.0643920898437,262.02252197265625,287.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.519557978393095e-08,0.0012507732026278,-0.0909087806940078,0.0,0.0,0.0,-0.0222606193274259,60.0,-22.16768455505371,-0.0,-1.0666961003380493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0001172838819911,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0001235055096913,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,9.122081974055618e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001235055970028,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0005858569638803,289.3876342773437,294.1499938964844,262.0395202636719,261.2617492675781,263.0530090332031,262.0300598144531,287.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496410636231,3.505904189182729e-08,0.0012496060226112,-0.0905552804470062,0.0,0.0,0.0,-0.022192932665348,60.0,-22.134990692138672,-0.0,-1.0647060122437325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0001171671610791,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001233825896633,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.1130037617404e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0001233826915267,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0005852738977409,289.3804016113281,294.1499938964844,262.0469055175781,261.2652282714844,263.0418701171875,262.0375366210937,287.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483975151553,3.4913572477535126e-08,0.0012483625905588,-0.0901786386966705,0.0,0.0,0.0,-0.0221208203583955,60.0,-22.101152420043945,-0.0,-1.0625878843484317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.0001169126844615,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001231146161444,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.093210974242538e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001231147180078,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0005840027006343,289.3659362792969,294.1499938964844,262.0610046386719,261.271728515625,263.0201721191406,262.0520324707031,287.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596418174714933e-08,0.0012456515105441,-0.0893573239445686,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.03032112121582,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.0001169126844615,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001231146161444,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.093210974242538e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001231147180078,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0005840027006343,289.3659362792969,294.1499938964844,262.0610046386719,261.271728515625,263.0201721191406,262.0520324707031,287.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596418174714933e-08,0.0012456515105441,-0.0893573239445686,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.03032112121582,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0001166344591183,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001228216278832,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.071570821106434e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0001228217297466,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0005826129345223,289.3515014648437,294.1499938964844,262.073974609375,261.2773132324219,262.9993591308594,262.06549072265625,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917039990425,60.0,-21.95514488220215,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0001166344591183,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001228216278832,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.071570821106434e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0001228217297466,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0005826129345223,289.3515014648437,294.1499938964844,262.073974609375,261.2773132324219,262.9993591308594,262.06549072265625,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917039990425,60.0,-21.95514488220215,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001163387569249,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001225103478645,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0005811358569189,289.3370666503906,294.1499938964844,262.0853271484375,261.28173828125,262.97930908203125,262.0776672363281,287.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115032976202e-08,0.0012395371450111,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.87748908996582,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001163387569249,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001225103478645,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0005811358569189,289.3370666503906,294.1499938964844,262.0853271484375,261.28173828125,262.97930908203125,262.0776672363281,287.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115032976202e-08,0.0012395371450111,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.87748908996582,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0005796123296022,289.3226623535156,294.1499938964844,262.0946960449219,261.2846374511719,262.9599304199219,262.0882568359375,287.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193754434585,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.798877716064453,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0005796123296022,289.3226623535156,294.1499938964844,262.0946960449219,261.2846374511719,262.9599304199219,262.0882568359375,287.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193754434585,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.798877716064453,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001158808736363,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.000122028075566,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,9.012958616949618e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.0001220281628775,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.000578848645091,289.3154602050781,294.1499938964844,262.0985412597656,261.28546142578125,262.9505310058594,262.0926818847656,287.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310502800532056e-08,0.0012346589937806,-0.0860254988074302,0.0,0.0,0.0,-0.0213261302560567,60.0,-21.75990104675293,-0.0,-1.039385040257912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001157287770183,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,0.000121867909911,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.001129365060478e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.0001218680044985,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0005780889187008,289.3082580566406,294.1499938964844,262.1017150878906,261.2857666015625,262.9412536621094,262.0966186523437,287.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120958420340685e-08,0.0012330386089161,-0.0855341404676437,0.0,0.0,0.0,-0.0212321653962135,60.0,-21.721332550048828,-0.0,-1.0366584746179797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001215549928019,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0005766045651398,289.2938842773437,294.1499938964844,262.1058959960937,261.2848205566406,262.923095703125,262.1025695800781,287.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.27506270991762e-08,0.0012298728106543,-0.0845739692449569,0.0,0.0,0.0,-0.021048579365015,60.0,-21.64663314819336,-0.0,-1.031341625434834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001215549928019,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0005766045651398,289.2938842773437,294.1499938964844,262.1058959960937,261.2848205566406,262.923095703125,262.1025695800781,287.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.27506270991762e-08,0.0012298728106543,-0.0845739692449569,0.0,0.0,0.0,-0.021048579365015,60.0,-21.64663314819336,-0.0,-1.031341625434834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001151494507212,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0001212578499689,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,8.956070087151602e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001212579372804,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0005751950666308,289.279541015625,294.1499938964844,262.1069030761719,261.281494140625,262.9054260253906,262.1055603027344,287.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268989812582,3.239896884110749e-08,0.0012268666177988,-0.0836620032787323,0.0,0.0,0.0,-0.0208742525428533,60.0,-21.57665634155273,-0.0,-1.0263055116865873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001151494507212,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0001212578499689,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,8.956070087151602e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001212579372804,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0005751950666308,289.279541015625,294.1499938964844,262.1069030761719,261.281494140625,262.9054260253906,262.1055603027344,287.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268989812582,3.239896884110749e-08,0.0012268666177988,-0.0836620032787323,0.0,0.0,0.0,-0.0208742525428533,60.0,-21.57665634155273,-0.0,-1.0263055116865873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
