time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001148883311543,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0001209828842547,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,8.935760706663132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001209829642903,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0005738906911574,289.26519775390625,294.1499938964844,262.1043395996094,261.27545166015625,262.8881530761719,262.1054077148437,287.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.20735509262704e-08,0.0012240846408531,-0.0828178972005844,0.0,0.0,0.0,-0.0207129325717687,60.0,-21.51266288757324,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001148883311543,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0001209828842547,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,8.935760706663132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001209829642903,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0005738906911574,289.26519775390625,294.1499938964844,262.1043395996094,261.27545166015625,262.8881530761719,262.1054077148437,287.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.20735509262704e-08,0.0012240846408531,-0.0828178972005844,0.0,0.0,0.0,-0.0207129325717687,60.0,-21.51266288757324,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0001146535869338,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0001207356908707,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,8.917503146221861e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001207357709063,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0005727181560359,289.2508850097656,294.1499938964844,262.0977478027344,261.2664489746094,262.8711853027344,262.1015014648437,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.178100982381693e-08,0.0012215836904942,-0.0820589289069175,0.0,0.0,0.0,-0.0205679088830947,60.0,-21.45647048950196,-0.0,-1.0174854736533234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0001146535869338,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0001207356908707,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,8.917503146221861e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001207357709063,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0005727181560359,289.2508850097656,294.1499938964844,262.0977478027344,261.2664489746094,262.8711853027344,262.1015014648437,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.178100982381693e-08,0.0012215836904942,-0.0820589289069175,0.0,0.0,0.0,-0.0205679088830947,60.0,-21.45647048950196,-0.0,-1.0174854736533234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,0.0001145472269854,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001206236847792,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,8.909230382414535e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001206237720907,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,0.0005721868365071,289.24371337890625,294.1499938964844,262.09283447265625,261.2607421875,262.8627624511719,262.097900390625,287.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204821687191,3.1648458076460884e-08,0.0012204505037516,-0.0817149877548217,0.0,0.0,0.0,-0.0205021984875202,60.0,-21.431825637817383,-0.0,-1.0155984853099653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001144486086559,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0001205198350362,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,8.901560067897663e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001205199150717,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0005716942250728,289.2365417480469,294.1499938964844,262.0867614746094,261.2541809082031,262.8544006347656,262.0932922363281,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194314040243,3.1525555499456466e-08,0.0012193998554721,-0.0813960656523704,0.0,0.0,0.0,-0.020441273227334,60.0,-21.40936851501465,-0.0,-1.013850479125722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0001142744149547,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001203364008688,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,8.888011507224292e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001203364809043,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0005708240787498,289.2222595214844,294.1499938964844,262.07098388671875,261.2383117675781,262.83770751953125,262.0809020996094,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175752781331,3.130847048282703e-08,0.0012175439624115,-0.0808326825499534,0.0,0.0,0.0,-0.0203336551785469,60.0,-21.371118545532227,-0.0,-1.010766581543976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0001142744149547,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001203364008688,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,8.888011507224292e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001203364809043,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0005708240787498,289.2222595214844,294.1499938964844,262.07098388671875,261.2383117675781,262.83770751953125,262.0809020996094,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175752781331,3.130847048282703e-08,0.0012175439624115,-0.0808326825499534,0.0,0.0,0.0,-0.0203336551785469,60.0,-21.371118545532227,-0.0,-1.010766581543976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0001141293469117,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001201836421387,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0005700994515791,289.2079467773437,294.1499938964844,262.04998779296875,261.21856689453125,262.82098388671875,262.0633544921875,287.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160295154899,3.112768354185391e-08,0.001215998432599,-0.0803634375333786,0.0,0.0,0.0,-0.0202440340071916,60.0,-21.34322166442871,-0.0,-1.0082019485935237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0001141293469117,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001201836421387,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0005700994515791,289.2079467773437,294.1499938964844,262.04998779296875,261.21856689453125,262.82098388671875,262.0633544921875,287.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160295154899,3.112768354185391e-08,0.001215998432599,-0.0803634375333786,0.0,0.0,0.0,-0.0202440340071916,60.0,-21.34322166442871,-0.0,-1.0082019485935237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001139925225288,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.000120039563626,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,8.866086864145473e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.0001200396363856,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,0.0005694159772247,289.1936340332031,294.1499938964844,262.0256652832031,261.196533203125,262.8041381835937,262.0418701171875,287.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121457176283,3.095717460155356e-08,0.0012145407963544,-0.0799208283424377,0.0,0.0,0.0,-0.0201595053076744,60.0,-21.32185935974121,-0.0,-1.0057860322376656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001139925225288,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.000120039563626,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,8.866086864145473e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.0001200396363856,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,0.0005694159772247,289.1936340332031,294.1499938964844,262.0256652832031,261.196533203125,262.8041381835937,262.0418701171875,287.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121457176283,3.095717460155356e-08,0.0012145407963544,-0.0799208283424377,0.0,0.0,0.0,-0.0201595053076744,60.0,-21.32185935974121,-0.0,-1.0057860322376656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,0.0001138447914854,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0001198839963763,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,8.854596671881154e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0001198840691358,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0005686780204996,289.1793212890625,294.1499938964844,262.00018310546875,261.17401123046875,262.7871398925781,262.0178527832031,287.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129977112635,3.077306942600444e-08,0.0012129668612033,-0.0794428661465644,0.0,0.0,0.0,-0.0200682394206523,60.0,-21.30231475830078,-0.0,-1.0031807562427276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,0.0001138447914854,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0001198839963763,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,8.854596671881154e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0001198840691358,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0005686780204996,289.1793212890625,294.1499938964844,262.00018310546875,261.17401123046875,262.7871398925781,262.0178527832031,287.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129977112635,3.077306942600444e-08,0.0012129668612033,-0.0794428661465644,0.0,0.0,0.0,-0.0200682394206523,60.0,-21.30231475830078,-0.0,-1.0031807562427276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001137665967689,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.000119801647088,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,8.848514698911458e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001198017271235,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0005682874470949,289.17218017578125,294.1499938964844,261.9870300292969,261.1625671386719,262.778564453125,262.0052185058594,287.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121645268052,3.067561848979494e-08,0.0012121337931603,-0.0791898518800735,0.0,0.0,0.0,-0.0200199298560619,60.0,-21.292293548583984,-0.0,-1.0018030849323625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,0.0001136851205956,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,0.0001197158489958,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,8.842177339829504e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001197159290313,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0005678804591298,289.1650390625,294.1499938964844,261.9735717773437,261.1510009765625,262.7699584960937,261.99224853515625,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112964177504,3.0574081932854824e-08,0.0012112658005207,-0.078926220536232,0.0,0.0,0.0,-0.0199695955961942,60.0,-21.281986236572266,-0.0,-1.0003687123116833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001135125930886,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001195341756101,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,8.828759018797427e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001195342483697,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0005670186365023,289.1507263183594,294.1499938964844,261.9458312988281,261.12744140625,262.7525939941406,261.96551513671875,287.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094582198187,3.0359078806441175e-08,0.0012094278354197,-0.0783679187297821,0.0,0.0,0.0,-0.0198630113154649,60.0,-21.260467529296875,-0.0,-9.973347658842613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001135125930886,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001195341756101,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,8.828759018797427e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001195342483697,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0005670186365023,289.1507263183594,294.1499938964844,261.9458312988281,261.12744140625,262.7525939941406,261.96551513671875,287.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094582198187,3.0359078806441175e-08,0.0012094278354197,-0.0783679187297821,0.0,0.0,0.0,-0.0198630113154649,60.0,-21.260467529296875,-0.0,-9.973347658842613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001133285986725,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,0.0001193404168589,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0005660995375365,289.1364440917969,294.1499938964844,261.91705322265625,261.1033935546875,262.7350158691406,261.93768310546875,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724161744117,0.0,0.0,0.0,-0.019749341532588,60.0,-21.237520217895508,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001133285986725,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,0.0001193404168589,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0005660995375365,289.1364440917969,294.1499938964844,261.91705322265625,261.1033935546875,262.7350158691406,261.93768310546875,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724161744117,0.0,0.0,0.0,-0.019749341532588,60.0,-21.237520217895508,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001131315511884,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001191329210996,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,8.799122588243335e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001191329938592,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,0.0005651153041981,289.1221618652344,294.1499938964844,261.8872375488281,261.0787658691406,262.7171630859375,261.90869140625,287.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.988422664884638e-08,0.0012053684331476,-0.0771346017718315,0.0,0.0,0.0,-0.0196276120841503,60.0,-21.21306610107422,-0.0,-9.90650192989051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001131315511884,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001191329210996,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,8.799122588243335e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001191329938592,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599548339844,0.0,0.0,0.0005651153041981,289.1221618652344,294.1499938964844,261.8872375488281,261.0787658691406,262.7171630859375,261.90869140625,287.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.988422664884638e-08,0.0012053684331476,-0.0771346017718315,0.0,0.0,0.0,-0.0196276120841503,60.0,-21.21306610107422,-0.0,-9.90650192989051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0001129243828472,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,0.0001189147587865,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,8.783008524915203e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001189148315461,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0005640804301947,289.1078796386719,294.1499938964844,261.8564147949219,261.0535888671875,262.6991271972656,261.8788146972656,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626047393094268e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,-0.0194996241480112,60.0,-21.18741035461425,-0.0,-9.870252881682973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0001129243828472,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,0.0001189147587865,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,8.783008524915203e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001189148315461,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0005640804301947,289.1078796386719,294.1499938964844,261.8564147949219,261.0535888671875,262.6991271972656,261.8788146972656,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626047393094268e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,-0.0194996241480112,60.0,-21.18741035461425,-0.0,-9.870252881682973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,0.0001128168005379,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0001188014721265,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,8.774641173658893e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0001188015376101,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0005635430570691,289.1007385253906,294.1499938964844,261.84063720703125,261.040771484375,262.69000244140625,261.863525390625,287.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.9491980413354213e-08,0.0012020152062177,-0.0761155784130096,0.0,0.0,0.0,-0.0194331631064414,60.0,-21.17410659790039,-0.0,-9.851454763065705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,0.0001127066207118,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.00011868551519,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327941894531,0.0,0.0,0.0005629926454275,289.0936279296875,294.1499938964844,261.8246459960937,261.02783203125,262.6808166503906,261.84796142578125,287.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354678687809613e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,-0.0193650983273983,60.0,-21.16049575805664,-0.0,-9.832222502836885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000112479479867,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001184462598757,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,8.74840552569367e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000561858061701,289.0793762207031,294.1499938964844,261.7919311523437,261.0014953613281,262.6622314453125,261.816162109375,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232562422752,0.0,0.0,0.0,-0.0192247759550809,60.0,-21.13249588012696,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000112479479867,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001184462598757,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,8.74840552569367e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000561858061701,289.0793762207031,294.1499938964844,261.7919311523437,261.0014953613281,262.6622314453125,261.816162109375,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232562422752,0.0,0.0,0.0,-0.0192247759550809,60.0,-21.13249588012696,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001181994011858,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0005606870399788,289.06512451171875,294.1499938964844,261.75830078125,260.9745178222656,262.6434020996094,261.78350830078125,287.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10365867614746,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001181994011858,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0005606870399788,289.06512451171875,294.1499938964844,261.75830078125,260.9745178222656,262.6434020996094,261.78350830078125,287.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10365867614746,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,0.0005594858084805,289.0509338378906,294.1499938964844,261.7238464355469,260.94696044921875,262.624267578125,261.7499694824219,287.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.0742301940918,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,0.0005594858084805,289.0509338378906,294.1499938964844,261.7238464355469,260.94696044921875,262.624267578125,261.7499694824219,287.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.0742301940918,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.000558263331186,289.0367126464844,294.1499938964844,261.68853759765625,260.91876220703125,262.6048583984375,261.7156066894531,287.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.044458389282227,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.000558263331186,289.0367126464844,294.1499938964844,261.68853759765625,260.91876220703125,262.6048583984375,261.7156066894531,287.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.044458389282227,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001116365820053,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,0.0001175587167381,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,0.0005576476105488,289.0296325683594,294.1499938964844,261.67059326171875,260.9044189453125,262.59503173828125,261.6981201171875,287.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02953720092773,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001115129198296,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0005570299108512,289.02252197265625,294.1499938964844,261.6524353027344,260.889892578125,262.58514404296875,261.680419921875,287.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.0146598815918,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.0001171683252323,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0005557960830628,289.00836181640625,294.1499938964844,261.6155700683594,260.8603820800781,262.5650634765625,261.6444396972656,287.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98528289794922,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.0001171683252323,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0005557960830628,289.00836181640625,294.1499938964844,261.6155700683594,260.8603820800781,262.5650634765625,261.6444396972656,287.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98528289794922,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,0.0005545676103793,288.99420166015625,294.1499938964844,261.5780029296875,260.8302001953125,262.5447082519531,261.6077880859375,287.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.956409454345703,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
