time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.0004861565539613,288.1940612792969,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.460485458374023,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.0004861565539613,288.1940612792969,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.460485458374023,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.000484984513605,288.1809997558594,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39683532714844,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.000484984513605,288.1809997558594,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39683532714844,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.0004838361346628,288.1679992675781,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33364486694336,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.0004838361346628,288.1679992675781,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33364486694336,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.000482716539409,288.1549987792969,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2009582519531,286.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930627048015,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.27128028869629,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.000482716539409,288.1549987792969,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2009582519531,286.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930627048015,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.27128028869629,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.000482169969473,288.14849853515625,294.1499938964844,259.2265319824219,258.6817932128906,260.6423645019531,259.2051696777344,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193811933982944e-09,0.0010284672025591,-0.0231361202895641,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.24063491821289,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,9.641908400226384e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0001015339512377,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0004816332366317,288.1419982910156,294.1499938964844,259.2314453125,258.68896484375,260.6295166015625,259.2094421386719,286.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.21037483215332,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.000480592920212,288.1290283203125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800473239034545e-09,0.0010251037310808,-0.0221061687916517,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15122985839844,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.000480592920212,288.1290283203125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800473239034545e-09,0.0010251037310808,-0.0221061687916517,0.0,0.0,0.0,-0.0091755911707878,60.0,-19.15122985839844,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,0.0004795988206751,288.1160888671875,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.094236373901367,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,0.0004795988206751,288.1160888671875,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.094236373901367,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,0.0004786567587871,288.1031494140625,294.1499938964844,259.25811767578125,258.7279663085937,260.5559997558594,259.2349548339844,286.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.0397891998291,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,0.0004786567587871,288.1031494140625,294.1499938964844,259.25811767578125,258.7279663085937,260.5559997558594,259.2349548339844,286.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.0397891998291,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0004777705180458,288.0902404785156,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427673339844,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98821830749512,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0004777705180458,288.0902404785156,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427673339844,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98821830749512,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3716125488281,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,0.0004773490363731,288.0837707519531,294.1499938964844,259.2680969238281,258.74322509765625,260.5213317871094,259.2464599609375,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96361541748047,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,0.0004769426595885,288.07733154296875,294.1499938964844,259.2707214355469,258.7474365234375,260.5100402832031,259.2499694824219,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890034403601476e-09,0.0010173184564337,-0.0197219382971525,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.939754486083984,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.53272174228914e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.000100384131656,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414339779643342e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,0.0001003841534839,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.0004761791205964,288.0644226074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699599180455152e-09,0.0010156900389119,-0.0192231889814138,0.0,0.0,0.0,-0.0086298398673534,60.0,-18.89487266540528,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.53272174228914e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.000100384131656,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414339779643342e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,0.0001003841534839,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.0004761791205964,288.0644226074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699599180455152e-09,0.0010156900389119,-0.0192231889814138,0.0,0.0,0.0,-0.0086298398673534,60.0,-18.89487266540528,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,9.51864421949722e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0001002358912955,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,7.403390191029757e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001002359131234,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.000475475913845,288.0515441894531,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524208811560129e-09,0.0010141902603209,-0.0187638290226459,0.0,0.0,0.0,-0.0085428915917873,60.0,-18.85371398925781,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,9.51864421949722e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0001002358912955,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,7.403390191029757e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001002359131234,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.000475475913845,288.0515441894531,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524208811560129e-09,0.0010141902603209,-0.0187638290226459,0.0,0.0,0.0,-0.0085428915917873,60.0,-18.85371398925781,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33624267578125,0.0,0.0,9.505925117991863e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0001001019554678,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.393497799057513e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001001019772957,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004748405772261,288.0386657714844,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.26544189453125,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128426365554,7.365751564236689e-09,0.0010128353023901,-0.0183488093316555,0.0,0.0,0.0,-0.0084643373265862,60.0,-18.816553115844727,-0.0,-6.9942821312452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33624267578125,0.0,0.0,9.505925117991863e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0001001019554678,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.393497799057513e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001001019772957,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004748405772261,288.0386657714844,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.26544189453125,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128426365554,7.365751564236689e-09,0.0010128353023901,-0.0183488093316555,0.0,0.0,0.0,-0.0084643373265862,60.0,-18.816553115844727,-0.0,-6.9942821312452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,9.494469122728332e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,9.99813128146343e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,7.384587661363184e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.998133464250714e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0004742683086078,288.0257873535156,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.26788330078125,286.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622021906,7.223022180369297e-09,0.0010116148041561,-0.0179749745875597,0.0,0.0,0.0,-0.0083935800939798,60.0,-18.78362274169922,-0.0,-6.977434452437592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,9.494469122728332e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,9.99813128146343e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,7.384587661363184e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.998133464250714e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0004742683086078,288.0257873535156,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.26788330078125,286.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622021906,7.223022180369297e-09,0.0010116148041561,-0.0179749745875597,0.0,0.0,0.0,-0.0083935800939798,60.0,-18.78362274169922,-0.0,-6.977434452437592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.489234071224928e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,9.992619015974924e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.380516035482287e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,9.992621198762208e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,0.000474006839795,288.01934814453125,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2684326171875,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110642760992,7.157805903545977e-09,0.0010110570583492,-0.0178041569888591,0.0,0.0,0.0,-0.008361249230802,60.0,-18.768808364868164,-0.0,-6.96974282732299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,9.48431043070741e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.987434168579056e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,7.376685971394181e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018798828125,0.0,0.0,9.98743562377058e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,0.0004737608833238,288.012939453125,294.1499938964844,259.26922607421875,258.7559814453125,260.4034423828125,259.2685852050781,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105395922437,7.0964598641864995e-09,0.001010532490909,-0.0176434777677059,0.0,0.0,0.0,-0.0083308368921279,60.0,-18.755022048950195,-0.0,-6.962511633901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.475474507780746e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.978128946386278e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.369813829427585e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978131129173562e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,0.0004733194946311,288.00006103515625,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26727294921875,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986376366313607e-09,0.0010095911566168,-0.0173551384359598,0.0,0.0,0.0,-0.0082762641832232,60.0,-18.73099136352539,-0.0,-6.949544939516272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.475474507780746e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.978128946386278e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.369813829427585e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978131129173562e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,0.0004733194946311,288.00006103515625,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26727294921875,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986376366313607e-09,0.0010095911566168,-0.0173551384359598,0.0,0.0,0.0,-0.0082762641832232,60.0,-18.73099136352539,-0.0,-6.949544939516272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.467778727412224e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,9.970025712391362e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,7.363828626694158e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,9.970027895178646e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,0.0004729350912384,287.9871826171875,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.26397705078125,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087782284244,6.890505055423546e-09,0.0010087713599205,-0.0171040203422307,0.0,0.0,0.0,-0.0082287359982728,60.0,-18.71124839782715,-0.0,-6.938262231415139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.467778727412224e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,9.970025712391362e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,7.363828626694158e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,9.970027895178646e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,0.0004729350912384,287.9871826171875,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.26397705078125,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087782284244,6.890505055423546e-09,0.0010087713599205,-0.0171040203422307,0.0,0.0,0.0,-0.0082287359982728,60.0,-18.71124839782715,-0.0,-6.938262231415139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,9.461502486374228e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.963416232494636e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.35894645913504e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.963418415281922e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004726215847767,287.9743347167969,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585144042969,286.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081094224005,6.812311603709986e-09,0.0010081026703119,-0.0168992038816213,0.0,0.0,0.0,-0.0081899715587496,60.0,-18.69595718383789,-0.0,-6.92906638732893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,9.461502486374228e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.963416232494636e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.35894645913504e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.963418415281922e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004726215847767,287.9743347167969,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585144042969,286.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081094224005,6.812311603709986e-09,0.0010081026703119,-0.0168992038816213,0.0,0.0,0.0,-0.0081899715587496,60.0,-18.69595718383789,-0.0,-6.92906638732893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.456464613322169e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.958111331798136e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,7.355028355959803e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.95811278698966e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0004723699239548,287.9614562988281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.749547143414247e-09,0.0010075658792629,-0.0167348012328147,0.0,0.0,0.0,-0.0081588570028543,60.0,-18.684467315673828,-0.0,-6.921689532646269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.456464613322169e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.958111331798136e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,7.355028355959803e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.95811278698966e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0004723699239548,287.9614562988281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.749547143414247e-09,0.0010075658792629,-0.0167348012328147,0.0,0.0,0.0,-0.0081588570028543,60.0,-18.684467315673828,-0.0,-6.921689532646269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.454393875785172e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,9.955930727301164e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,7.353417458944023e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.955932182492688e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,0.0004722664598375,287.9550170898437,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.24664306640625,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073520243167,6.723749557124847e-09,0.0010073452722281,-0.0166672281920909,0.0,0.0,0.0,-0.0081460671499371,60.0,-18.67992401123047,-0.0,-6.918659067878252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
