time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2468566894531,0.0,0.0,9.452610538573936e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,9.954052802640943e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23846435546875,0.0,0.0,7.352030661422759e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,9.954054257832468e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,0.0004721774021163,287.9485778808594,294.1499938964844,259.2071533203125,258.69195556640625,260.30340576171875,259.2418212890625,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701536214848147e-09,0.0010071552824229,-0.0166090428829193,0.0,0.0,0.0,-0.0081350551918149,60.0,-18.67613410949707,-0.0,-6.916049244409805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.449784556636588e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,9.951076935976744e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,7.349832594627514e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951078391168268e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004720362485386,287.9356994628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23126220703125,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068608680739,6.666331486826493e-09,0.0010068542324006,-0.0165168270468711,0.0,0.0,0.0,-0.0081176031380891,60.0,-18.67040252685547,-0.0,-6.911915306773153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.449784556636588e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,9.951076935976744e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,7.349832594627514e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951078391168268e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004720362485386,287.9356994628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23126220703125,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068608680739,6.666331486826493e-09,0.0010068542324006,-0.0165168270468711,0.0,0.0,0.0,-0.0081176031380891,60.0,-18.67040252685547,-0.0,-6.911915306773153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212829589844,0.0,0.0,9.447741467738524e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,9.94892543531023e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,7.348244253080338e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.948927618097514e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,0.000471934210509,287.9228210449219,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.21929931640625,286.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066432878375,6.640884731012875e-09,0.0010066366521641,-0.0164501704275608,0.0,0.0,0.0,-0.0081049874424934,60.0,-18.667150497436523,-0.0,-6.908927474569283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212829589844,0.0,0.0,9.447741467738524e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,9.94892543531023e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,7.348244253080338e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.948927618097514e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,0.000471934210509,287.9228210449219,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.21929931640625,286.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066432878375,6.640884731012875e-09,0.0010066366521641,-0.0164501704275608,0.0,0.0,0.0,-0.0081049874424934,60.0,-18.667150497436523,-0.0,-6.908927474569283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.446527110412716e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,9.947647049557418e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.347299106186256e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.94764850474894e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.0004718735290225,287.909912109375,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20611572265625,286.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065139504149,6.625759052525382e-09,0.0010065073147416,-0.0164105501025915,0.0,0.0,0.0,-0.0080974893644452,60.0,-18.66608619689941,-0.0,-6.907152538815353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.446527110412716e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,9.947647049557418e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.347299106186256e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.94764850474894e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.0004718735290225,287.909912109375,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20611572265625,286.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065139504149,6.625759052525382e-09,0.0010065073147416,-0.0164105501025915,0.0,0.0,0.0,-0.0080974893644452,60.0,-18.66608619689941,-0.0,-6.907152538815353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,9.44590283324942e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.946989302989095e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.94699148577638e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,0.0004718423588201,287.89703369140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1919860839844,286.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617984826817746e-09,0.0010064407251775,-0.0163901858031749,0.0,0.0,0.0,-0.0080936346203088,60.0,-18.666654586791992,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,9.44590283324942e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.946989302989095e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.94699148577638e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,0.0004718423588201,287.89703369140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1919860839844,286.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617984826817746e-09,0.0010064407251775,-0.0163901858031749,0.0,0.0,0.0,-0.0080936346203088,60.0,-18.666654586791992,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,9.445838804822416e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,9.946922364179044e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,7.346764323301613e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.946923819370568e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004718391573987,287.8905639648437,294.1499938964844,259.1303405761719,258.6080017089844,260.2152404785156,259.1845397949219,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064406087622,6.617190351221325e-09,0.0010064339730888,-0.0163881052285432,0.0,0.0,0.0,-0.0080932406708598,60.0,-18.66761589050293,-0.0,-6.906146410301518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,9.445899195270611e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.946985665010288e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,7.346810889430344e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,9.946987847797573e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,0.0004718421841971,287.8841247558594,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.1769104003906,286.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.61794441469965e-09,0.0010064403759315,-0.0163900796324014,0.0,0.0,0.0,-0.0080936150625348,60.0,-18.668928146362305,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,9.44643106777221e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.94754591374658e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,7.347224891418591e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.947547368938105e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0004718687268905,287.8711853027344,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1609802246094,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.624572446156662e-09,0.0010064970701932,-0.0164074432104825,0.0,0.0,0.0,-0.008096900768578,60.0,-18.67263603210449,-0.0,-6.907013272439144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,9.44643106777221e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.94754591374658e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,7.347224891418591e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.947547368938105e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0004718687268905,287.8711853027344,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1609802246094,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.624572446156662e-09,0.0010064970701932,-0.0164074432104825,0.0,0.0,0.0,-0.008096900768578,60.0,-18.67263603210449,-0.0,-6.907013272439144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,0.0004719175049103,287.8582763671875,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444091796875,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636741378684974e-09,0.001006601145491,-0.0164393167942762,0.0,0.0,0.0,-0.0081029329448938,60.0,-18.67749786376953,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,0.0004719175049103,287.8582763671875,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444091796875,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636741378684974e-09,0.001006601145491,-0.0164393167942762,0.0,0.0,0.0,-0.0081029329448938,60.0,-18.67749786376953,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004719869757536,287.8453369140625,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.12713623046875,286.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540719600993725e-09,0.0010067493421956,-0.0164847131818532,0.0,0.0,0.0,-0.0081115243956446,60.0,-18.683549880981445,-0.0,-6.910475747190503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004719869757536,287.8453369140625,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.12713623046875,286.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540719600993725e-09,0.0010067493421956,-0.0164847131818532,0.0,0.0,0.0,-0.0081115243956446,60.0,-18.683549880981445,-0.0,-6.910475747190503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,9.450574725633488e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.951908577932044e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.350447413045913e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.951910760719328e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0004720757133327,287.8323669433594,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1092834472656,286.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.67620314587225e-09,0.0010069385170936,-0.0165426842868328,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.690574645996094,-0.0,-6.913074201975179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,9.450574725633488e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.951908577932044e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.350447413045913e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.951910760719328e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0004720757133327,287.8323669433594,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1092834472656,286.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.67620314587225e-09,0.0010069385170936,-0.0165426842868328,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.690574645996094,-0.0,-6.913074201975179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.45156134548597e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.952949767466636e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,0.0004721250152215,287.8258972167969,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1001892089844,286.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688504861074307e-09,0.0010070437565445,-0.0165749061852693,0.0,0.0,0.0,-0.0081285946071147,60.0,-18.694351196289062,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.954085544450209e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0004721788573078,287.81939697265625,294.1499938964844,259.02496337890625,258.4891662597656,260.1080322265625,259.09100341796875,286.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701937227404642e-09,0.0010071585420519,-0.0166100934147834,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.69832229614257,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,0.0004722957091871,287.8064270019531,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.07232666015625,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081469979472e-09,0.0010074077872559,-0.0166864320635795,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.70670890808105,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,0.0004722957091871,287.8064270019531,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.07232666015625,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081469979472e-09,0.0010074077872559,-0.0166864320635795,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.70670890808105,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.959218732547016e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0004724224563688,287.7934265136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533447265625,286.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762696180828698e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.71556282043457,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.959218732547016e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0004724224563688,287.7934265136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533447265625,286.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762696180828698e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.71556282043457,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0004725564504042,287.7804260253906,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0341796875,286.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.724720001220703,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0004725564504042,287.7804260253906,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0341796875,286.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.724720001220703,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0004726938786916,287.7674255371094,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,286.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73398208618164,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0004726938786916,287.7674255371094,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,286.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73398208618164,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,0.0004727632331196,287.7608947753906,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,286.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73861694335937,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,0.0004728318599518,287.75439453125,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74320411682129,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004729648935608,287.7413635253906,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75208854675293,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004729648935608,287.7413635253906,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75208854675293,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0004730914079118,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76056671142578,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0004730914079118,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76056671142578,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,0.0004732034576591,287.7152404785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76822853088379,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,0.0004732034576591,287.7152404785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76822853088379,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004733005480375,287.7021789550781,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.775070190429688,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004733005480375,287.7021789550781,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.775070190429688,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
