time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.000473339256132,287.69561767578125,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682663589715,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.777931213378903,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,0.0004733743553515,287.6890869140625,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78060340881348,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004734208632726,287.6759948730469,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.784704208374023,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004734208632726,287.6759948730469,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.784704208374023,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004734375979751,287.66290283203125,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.78720092773437,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004734375979751,287.66290283203125,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.78720092773437,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.000473420281196,287.6497802734375,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.787904739379883,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.000473420281196,287.6497802734375,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.787904739379883,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,0.00047336431453,287.6366882324219,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78660011291504,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,0.00047336431453,287.6366882324219,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78660011291504,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,0.0004733197856694,287.630126953125,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548672927029e-09,0.0010095924371853,-0.0173555891960859,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.785011291503903,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0004732655943371,287.6235656738281,294.1499938964844,258.7705993652344,258.1825866699219,259.8175964355469,258.820556640625,285.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.782901763916016,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,7.366714999079704e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,9.973935812013224e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004731204826384,287.6104431152344,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936843099936141e-09,0.0010091674048453,-0.0172253940254449,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.776700973510746,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,7.366714999079704e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,9.973935812013224e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004731204826384,287.6104431152344,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936843099936141e-09,0.0010091674048453,-0.0172253940254449,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.776700973510746,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.050000000745058,0.0004729330248665,287.5973205566406,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9713134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084502941818e-09,0.0010087676346302,-0.0171029195189476,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76811790466309,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.050000000745058,0.0004729330248665,287.5973205566406,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9713134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084502941818e-09,0.0010087676346302,-0.0171029195189476,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76811790466309,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838317871094,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838317871094,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3536682128906,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7777404785156,1.0,0.1097079813480377,0.1654546558856964,0.1654546558856964,1.0,1.0,-0.4350601136684418,0.0069425511173903,0.428117573261261,-0.1129220053553581,0.0,0.0,0.0,10.191307067871094,60.0,-542.9008178710938,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5292358398437,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.92486572265625,285.2457275390625,1.0,0.1210821643471717,0.3309093117713928,0.3309093117713928,1.0,1.0,-0.4819605648517608,0.0594711080193519,0.4224894344806671,-0.0721010491251945,0.0,0.0,0.0,12.52385139465332,60.0,-883.7356567382812,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935171580302687e-21,7.537710796870741e-21,-2.6025390146196626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.2281663715839386,284.6982116699219,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.2236633300781,284.4696044921875,1.0,0.1405639201402664,0.5835295915603638,0.5835295915603638,1.0,1.0,-0.486698716878891,0.1733898520469665,0.3133088648319244,0.0403485484421253,0.0,0.0,1.0,20.06610679626465,60.0,-1267.0762939453125,-3342.292236328125,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,303.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0001188178139273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495356768369674,0.0495366565883159,-9.8017414984497e-07,0.0,1.2058497134148638e-07,0.0,0.0,0.4768684506416321,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.571611762046814,0.050000000745058,0.2281663715839386,284.6982116699219,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.2236633300781,284.4696044921875,1.0,0.1405639201402664,0.5835295915603638,0.5835295915603638,1.0,1.0,-0.486698716878891,0.1733898520469665,0.3133088648319244,0.0403485484421253,0.0,0.0,1.0,20.06610679626465,60.0,-1267.0762939453125,-3342.292236328125,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,303.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0001188178139273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495356768369674,0.0495366565883159,-9.8017414984497e-07,0.0,1.2058497134148638e-07,0.0,0.0,0.4768684506416321,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.5497801303863525,0.050000000745058,0.045814074575901,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.5497801303863525,0.050000000745058,0.228850781917572,284.4657287597656,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.2163391113281,284.8143615722656,1.0,0.1489612311124801,0.592056155204773,0.592056155204773,1.0,1.0,-0.4881587028503418,0.1762646734714508,0.311894029378891,0.0429973192512989,0.0,0.0,1.0,23.72853660583496,60.0,1570.50341796875,-7649.673828125,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50469970703125,309.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,19080.0,0.0,0.0,0.0161151438951492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991744875907898,0.7991799116134644,-5.421364221547265e-06,0.0,1.635482294659596e-05,0.0,0.0,58.04693603515625,0.0,0.0,0.0,0.5027765035629272,4.0,0.0,1.0
453960,290.44384765625,297.1499938964844,293.1499938964844,0.0011040815152227,-100.0167999267578,286.9978942871094,0.5329368114471436,0.050000000745058,0.0459449999034404,290.946533203125,297.1499938964844,293.1499938964844,0.000891653005965,-85.05815124511719,286.6904296875,0.5329368114471436,0.050000000745058,0.0483822971582412,290.39801025390625,297.1499938964844,293.1499938964844,0.0009014888200908,-63.51667022705078,286.1087646484375,0.5329368114471436,0.050000000745058,0.0357349999248981,290.1913146972656,297.1499938964844,293.1499938964844,0.0006779070827178,-64.66812133789062,286.2514953613281,0.5329368114471436,0.050000000745058,0.0483822971582412,291.2153015136719,297.1499938964844,293.1499938964844,0.0006978910532779,-315.80059814453125,286.40155029296875,0.5329368114471436,0.050000000745058,0.2295047789812088,285.6239929199219,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2142333984375,286.3737487792969,1.0,0.156522661447525,0.5974380970001221,0.5974380970001221,1.0,1.0,-0.489553838968277,0.1781967729330063,0.3113570511341095,0.0447488389909267,0.0,0.0,1.0,27.231407165527344,60.0,2760.033447265625,-7824.0517578125,29.35450935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0776062011719,308.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,6984.46142578125,19080.0,0.0,0.0,0.0351483970880508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323630690574646,1.3236452341079712,-1.4480020581686404e-05,0.0,3.567115345504135e-05,0.0,0.0,258.0087585449219,0.0,0.0,0.0,0.7431506514549255,4.0,0.0,1.0
454020,290.4833068847656,297.1499938964844,293.1499938964844,0.0020682541653513,-175.45204162597656,290.6908569335937,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9651184082031,297.1499938964844,293.1499938964844,0.0017163426382467,-153.32936096191406,290.1852111816406,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43505859375,297.1499938964844,293.1499938964844,0.0016144391847774,-106.52500915527344,289.9778137207031,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2294311523437,297.1499938964844,293.1499938964844,0.001789029687643,-159.82228088378906,290.22589111328125,0.5099940896034241,0.050000000745058,0.0486336424946785,291.24249267578125,297.1499938964844,293.1499938964844,0.0014076869701966,-596.533447265625,289.7414855957031,0.5099940896034241,0.050000000745058,0.2306970506906509,287.8406677246094,291.1499938964844,258.72479248046875,258.1125183105469,279.2952575683594,291.2371520996094,288.1995544433594,1.0,0.1693555265665054,0.605158805847168,0.605158805847168,1.0,1.0,-0.4920972287654876,0.1810454130172729,0.3110518157482147,0.0473739206790924,0.0,0.0,1.0,33.61845397949219,60.0,2398.122314453125,-7478.9384765625,34.92189407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9136657714844,306.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,15942.52734375,19080.0,0.0,0.0,0.0736997425556182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6382089853286743,1.6382311582565308,-2.2163807443575934e-05,0.0,7.479586929548532e-05,0.0,0.0,488.83837890625,0.0,0.0,0.0,0.8990828990936279,4.0,0.0,1.0
454080,290.4833068847656,297.1499938964844,293.1499938964844,0.0020682541653513,-175.45204162597656,290.6908569335937,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9651184082031,297.1499938964844,293.1499938964844,0.0017163426382467,-153.32936096191406,290.1852111816406,0.5099940896034241,0.050000000745058,0.0486336424946785,290.43505859375,297.1499938964844,293.1499938964844,0.0016144391847774,-106.52500915527344,289.9778137207031,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2294311523437,297.1499938964844,293.1499938964844,0.001789029687643,-159.82228088378906,290.22589111328125,0.5099940896034241,0.050000000745058,0.0486336424946785,291.24249267578125,297.1499938964844,293.1499938964844,0.0014076869701966,-596.533447265625,289.7414855957031,0.5099940896034241,0.050000000745058,0.2306970506906509,287.8406677246094,291.1499938964844,258.72479248046875,258.1125183105469,279.2952575683594,291.2371520996094,288.1995544433594,1.0,0.1693555265665054,0.605158805847168,0.605158805847168,1.0,1.0,-0.4920972287654876,0.1810454130172729,0.3110518157482147,0.0473739206790924,0.0,0.0,1.0,33.61845397949219,60.0,2398.122314453125,-7478.9384765625,34.92189407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9136657714844,306.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,15942.52734375,19080.0,0.0,0.0,0.0736997425556182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6382089853286743,1.6382311582565308,-2.2163807443575934e-05,0.0,7.479586929548532e-05,0.0,0.0,488.83837890625,0.0,0.0,0.0,0.8990828990936279,4.0,0.0,1.0
454140,290.5382080078125,297.1499938964844,293.1499938964844,0.0029178978875279,-237.73611450195312,293.078857421875,0.495802640914917,0.050000000745058,0.0463874451816082,290.9966125488281,297.1499938964844,293.1499938964844,0.0024476002436131,-210.17579650878903,292.4199523925781,0.495802640914917,0.050000000745058,0.0488482117652893,290.4844055175781,297.1499938964844,293.1499938964844,0.0025225239805877,-159.97438049316406,292.48974609375,0.495802640914917,0.050000000745058,0.0360791236162185,290.2785339355469,297.1499938964844,293.1499938964844,0.0027692632284015,-237.68321228027344,292.8329162597656,0.495802640914917,0.050000000745058,0.0488482117652893,291.28326416015625,297.1499938964844,293.1499938964844,0.0020286550279706,-826.5123901367188,291.8330383300781,0.495802640914917,0.050000000745058,0.2317148894071579,289.0550842285156,291.1499938964844,258.7215881347656,258.1047668457031,279.23602294921875,291.2765808105469,289.3074951171875,1.0,0.1795239746570587,0.610448956489563,0.610448956489563,1.0,1.0,-0.4942685067653656,0.1830444931983947,0.3112240135669708,0.0493373200297355,0.0,0.0,1.0,39.07254409790039,60.0,1737.96923828125,-7202.0556640625,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5958251953125,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18329.4921875,20160.0,0.0,0.0,0.1107263341546058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119165658950806,1.7119407653808594,-2.420309465378523e-05,0.0,0.0001123731562984,0.0,0.0,557.834716796875,0.0,0.0,0.0,0.950657069683075,4.0,0.0,1.0
454200,290.5382080078125,297.1499938964844,293.1499938964844,0.0029178978875279,-237.73611450195312,293.078857421875,0.495802640914917,0.050000000745058,0.0463874451816082,290.9966125488281,297.1499938964844,293.1499938964844,0.0024476002436131,-210.17579650878903,292.4199523925781,0.495802640914917,0.050000000745058,0.0488482117652893,290.4844055175781,297.1499938964844,293.1499938964844,0.0025225239805877,-159.97438049316406,292.48974609375,0.495802640914917,0.050000000745058,0.0360791236162185,290.2785339355469,297.1499938964844,293.1499938964844,0.0027692632284015,-237.68321228027344,292.8329162597656,0.495802640914917,0.050000000745058,0.0488482117652893,291.28326416015625,297.1499938964844,293.1499938964844,0.0020286550279706,-826.5123901367188,291.8330383300781,0.495802640914917,0.050000000745058,0.2317148894071579,289.0550842285156,291.1499938964844,258.7215881347656,258.1047668457031,279.23602294921875,291.2765808105469,289.3074951171875,1.0,0.1795239746570587,0.610448956489563,0.610448956489563,1.0,1.0,-0.4942685067653656,0.1830444931983947,0.3112240135669708,0.0493373200297355,0.0,0.0,1.0,39.07254409790039,60.0,1737.96923828125,-7202.0556640625,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5958251953125,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18329.4921875,20160.0,0.0,0.0,0.1107263341546058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119165658950806,1.7119407653808594,-2.420309465378523e-05,0.0,0.0001123731562984,0.0,0.0,557.834716796875,0.0,0.0,0.0,0.950657069683075,4.0,0.0,1.0
454260,290.5953063964844,297.1499938964844,293.1499938964844,0.0036566795315593,-287.6430969238281,294.9101257324219,0.4860933423042297,0.050000000745058,0.0465561002492904,291.031494140625,297.1499938964844,293.1499938964844,0.0030789012089371,-255.91940307617188,294.13397216796875,0.4860933423042297,0.050000000745058,0.0490258149802684,290.536376953125,297.1499938964844,293.1499938964844,0.0033052251674234,-202.705307006836,294.4163818359375,0.4860933423042297,0.050000000745058,0.0362103022634983,290.3299255371094,297.1499938964844,293.1499938964844,0.0036234441213309,-300.2306213378906,294.839599609375,0.4860933423042297,0.050000000745058,0.0490258149802684,291.3279113769531,297.1499938964844,293.1499938964844,0.002552916528657,-1007.8544921875,293.4200439453125,0.4860933423042297,0.050000000745058,0.2325573712587356,289.9693908691406,291.1499938964844,258.7194519042969,258.0979309082031,279.2066955566406,291.32098388671875,290.1683044433594,1.0,0.1874926090240478,0.6144859194755554,0.6144859194755554,1.0,1.0,-0.4960657358169555,0.1845363974571228,0.3115293383598327,0.050975002348423,0.0,0.0,1.0,43.58875274658203,48.0,1263.5198974609375,-7091.08935546875,43.72533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00701904296875,305.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19848.94140625,20160.0,0.0,0.0,0.1442278921604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572262287139893,1.7572517395019531,-2.5501225536572747e-05,0.0,0.0001463729859096,0.0,0.0,603.3107299804688,0.0,0.0,0.0,0.9597281217575072,4.0,0.0,1.0
454320,290.5953063964844,297.1499938964844,293.1499938964844,0.0036566795315593,-287.6430969238281,294.9101257324219,0.4860933423042297,0.050000000745058,0.0465561002492904,291.031494140625,297.1499938964844,293.1499938964844,0.0030789012089371,-255.91940307617188,294.13397216796875,0.4860933423042297,0.050000000745058,0.0490258149802684,290.536376953125,297.1499938964844,293.1499938964844,0.0033052251674234,-202.705307006836,294.4163818359375,0.4860933423042297,0.050000000745058,0.0362103022634983,290.3299255371094,297.1499938964844,293.1499938964844,0.0036234441213309,-300.2306213378906,294.839599609375,0.4860933423042297,0.050000000745058,0.0490258149802684,291.3279113769531,297.1499938964844,293.1499938964844,0.002552916528657,-1007.8544921875,293.4200439453125,0.4860933423042297,0.050000000745058,0.2325573712587356,289.9693908691406,291.1499938964844,258.7194519042969,258.0979309082031,279.2066955566406,291.32098388671875,290.1683044433594,1.0,0.1874926090240478,0.6144859194755554,0.6144859194755554,1.0,1.0,-0.4960657358169555,0.1845363974571228,0.3115293383598327,0.050975002348423,0.0,0.0,1.0,43.58875274658203,48.0,1263.5198974609375,-7091.08935546875,43.72533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00701904296875,305.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19848.94140625,20160.0,0.0,0.0,0.1442278921604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572262287139893,1.7572517395019531,-2.5501225536572747e-05,0.0,0.0001463729859096,0.0,0.0,603.3107299804688,0.0,0.0,0.0,0.9597281217575072,4.0,0.0,1.0
454380,290.6500244140625,297.1499938964844,293.1499938964844,0.0043123383074998,-328.11279296875,296.3858947753906,0.4838114380836487,0.050000000745058,0.0465980917215347,291.0659484863281,297.1499938964844,293.1499938964844,0.0036303126253187,-293.12750244140625,295.5162048339844,0.4838114380836487,0.050000000745058,0.0490700341761112,290.5870666503906,297.1499938964844,293.1499938964844,0.0039933826774358,-237.31268310546875,295.966796875,0.4838114380836487,0.050000000745058,0.0362429581582546,290.3797607421875,297.1499938964844,293.1499938964844,0.0043873209506273,-351.12896728515625,296.4593200683594,0.4838114380836487,0.050000000745058,0.0490700341761112,291.3721618652344,297.1499938964844,293.1499938964844,0.0029982216656208,-1152.3968505859375,294.6876525878906,0.4838114380836487,0.050000000745058,0.2327671200037002,290.7015991210937,291.1499938964844,258.7182922363281,258.0919494628906,279.1923217773437,291.365478515625,290.864013671875,1.0,0.1889433562755584,0.6179152727127075,0.6179152727127075,1.0,1.0,-0.4965135157108307,0.1853200048208236,0.3111935257911682,0.0523416139185428,0.0,0.0,1.0,44.71875762939453,36.0,959.4451904296876,-7103.79833984375,44.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00933837890625,305.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20088.349609375,20160.0,0.0,0.0,0.1729426234960556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642592191696167,1.76428484916687,-2.570576180005446e-05,0.0,0.0001755147823132,0.0,0.0,610.583740234375,0.0,0.0,0.0,0.9632139801979064,4.0,0.0,1.0
454440,290.6500244140625,297.1499938964844,293.1499938964844,0.0043123383074998,-328.11279296875,296.3858947753906,0.4838114380836487,0.050000000745058,0.0465980917215347,291.0659484863281,297.1499938964844,293.1499938964844,0.0036303126253187,-293.12750244140625,295.5162048339844,0.4838114380836487,0.050000000745058,0.0490700341761112,290.5870666503906,297.1499938964844,293.1499938964844,0.0039933826774358,-237.31268310546875,295.966796875,0.4838114380836487,0.050000000745058,0.0362429581582546,290.3797607421875,297.1499938964844,293.1499938964844,0.0043873209506273,-351.12896728515625,296.4593200683594,0.4838114380836487,0.050000000745058,0.0490700341761112,291.3721618652344,297.1499938964844,293.1499938964844,0.0029982216656208,-1152.3968505859375,294.6876525878906,0.4838114380836487,0.050000000745058,0.2327671200037002,290.7015991210937,291.1499938964844,258.7182922363281,258.0919494628906,279.1923217773437,291.365478515625,290.864013671875,1.0,0.1889433562755584,0.6179152727127075,0.6179152727127075,1.0,1.0,-0.4965135157108307,0.1853200048208236,0.3111935257911682,0.0523416139185428,0.0,0.0,1.0,44.71875762939453,36.0,959.4451904296876,-7103.79833984375,44.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00933837890625,305.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20088.349609375,20160.0,0.0,0.0,0.1729426234960556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642592191696167,1.76428484916687,-2.570576180005446e-05,0.0,0.0001755147823132,0.0,0.0,610.583740234375,0.0,0.0,0.0,0.9632139801979064,4.0,0.0,1.0
454500,290.6759033203125,297.1499938964844,293.1499938964844,0.0046164686791598,-345.5323791503906,297.02789306640625,0.4850313067436218,0.050000000745058,0.0465755760669708,291.0824279785156,297.1499938964844,293.1499938964844,0.0038823739159852,-309.1840515136719,296.1179504394531,0.4850313067436218,0.050000000745058,0.0490463227033615,290.6110534667969,297.1499938964844,293.1499938964844,0.0043115974403917,-252.2467803955078,296.6410827636719,0.4850313067436218,0.050000000745058,0.0362254492938518,290.40362548828125,297.1499938964844,293.1499938964844,0.0047448161058127,-373.0933532714844,297.1642761230469,0.4850313067436218,0.050000000745058,0.0490463227033615,291.3934631347656,297.1499938964844,293.1499938964844,0.003197053913027,-1213.8597412109375,295.23590087890625,0.4850313067436218,0.050000000745058,0.2326546460390091,291.0193786621094,291.1499938964844,258.7180480957031,258.0892028808594,279.18817138671875,291.386962890625,291.1695861816406,1.0,0.1877531260251999,0.6195066571235657,0.6195066571235657,1.0,1.0,-0.4962737262248993,0.1854896694421768,0.3107840716838836,0.0529517903923988,0.0,0.0,1.0,44.12056350708008,36.0,860.43017578125,-7150.0703125,44.19790267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1873474121094,305.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,20125.63671875,21240.0,0.0,0.0,0.1852814555168151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7653520107269287,1.7653777599334717,-2.573761776147876e-05,0.0,0.0001880371273728,0.0,0.0,611.7190551757812,0.0,0.0,0.0,0.9787555932998656,4.0,0.0,1.0
454560,290.70074462890625,297.1499938964844,293.1499938964844,0.0049083242192864,-361.3639221191406,297.62091064453125,0.4875443279743194,0.050000000745058,0.0465297140181064,291.0982666015625,297.1499938964844,293.1499938964844,0.0041222013533115,-323.835205078125,296.6746826171875,0.4875443279743194,0.050000000745058,0.0489980280399322,290.6338806152344,297.1499938964844,293.1499938964844,0.004617216065526,-265.8814697265625,297.264404296875,0.4875443279743194,0.050000000745058,0.0361897759139537,290.4265441894531,297.1499938964844,293.1499938964844,0.0050910874269902,-393.1445007324219,297.8156433105469,0.4875443279743194,0.050000000745058,0.0489980280399322,291.4139709472656,297.1499938964844,293.1499938964844,0.003383319824934,-1269.4693603515625,295.7415466308594,0.4875443279743194,0.050000000745058,0.2324255555868148,291.315185546875,291.1499938964844,258.7179870605469,258.086669921875,279.1852722167969,291.40771484375,291.4571228027344,1.0,0.1854759007692337,0.6210484504699707,0.6210484504699707,1.0,1.0,-0.495785117149353,0.1855422556400299,0.3102428615093231,0.0535275600850582,0.0,0.0,0.96488356590271,42.898231506347656,25.0,792.1141967773438,-7222.0166015625,43.10988235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.458740234375,305.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21235.880859375,21240.0,0.0,0.0,0.1962354332208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779569149017334,1.7795953750610352,-2.6294743292964995e-05,0.0,0.0001991540193557,0.0,0.0,628.8908081054688,0.0,0.0,0.0,0.9714125990867616,4.0,0.0,1.0
454620,290.7469177246094,297.1499938964844,293.1499938964844,0.0054596690461039,-388.7078247070313,298.6922912597656,0.4957263469696045,0.050000000745058,0.0463886708021163,291.12799072265625,297.1499938964844,293.1499938964844,0.0045676426962018,-349.1787414550781,297.6830139160156,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6761169433594,297.1499938964844,293.1499938964844,0.0051946071907877,-289.5487060546875,298.39093017578125,0.4957263469696045,0.050000000745058,0.0360800772905349,290.468994140625,297.1499938964844,293.1499938964844,0.0057551506906747,-428.0169067382813,298.9927673339844,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4525756835937,297.1499938964844,293.1499938964844,0.0037208839785307,-1364.374267578125,296.6551513671875,0.4957263469696045,0.050000000745058,0.2317210137844085,291.8634033203125,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4468078613281,291.99237060546875,1.0,0.1785156279802322,0.624038577079773,0.624038577079773,1.0,1.0,-0.4942823648452759,0.1853951513767242,0.3088872134685516,0.0546119138598442,0.0,0.0,0.8326061964035034,39.13526916503906,25.0,700.0384521484375,-7357.62158203125,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2230529785156,306.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23376.404296875,21240.0,0.0,0.0,0.2139143943786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6373358964920044,1.6373597383499146,-2.3827607947168872e-05,0.0,0.0002170959196519,0.0,0.0,513.1015625,0.0,0.0,0.0,0.9011830687522888,4.0,0.0,1.0
454680,290.7469177246094,297.1499938964844,293.1499938964844,0.0054596690461039,-388.7078247070313,298.6922912597656,0.4957263469696045,0.050000000745058,0.0463886708021163,291.12799072265625,297.1499938964844,293.1499938964844,0.0045676426962018,-349.1787414550781,297.6830139160156,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6761169433594,297.1499938964844,293.1499938964844,0.0051946071907877,-289.5487060546875,298.39093017578125,0.4957263469696045,0.050000000745058,0.0360800772905349,290.468994140625,297.1499938964844,293.1499938964844,0.0057551506906747,-428.0169067382813,298.9927673339844,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4525756835937,297.1499938964844,293.1499938964844,0.0037208839785307,-1364.374267578125,296.6551513671875,0.4957263469696045,0.050000000745058,0.2317210137844085,291.8634033203125,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4468078613281,291.99237060546875,1.0,0.1785156279802322,0.624038577079773,0.624038577079773,1.0,1.0,-0.4942823648452759,0.1853951513767242,0.3088872134685516,0.0546119138598442,0.0,0.0,0.8326061964035034,39.13526916503906,25.0,700.0384521484375,-7357.62158203125,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2230529785156,306.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23376.404296875,21240.0,0.0,0.0,0.2139143943786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6373358964920044,1.6373597383499146,-2.3827607947168872e-05,0.0,0.0002170959196519,0.0,0.0,513.1015625,0.0,0.0,0.0,0.9011830687522888,4.0,0.0,1.0
