time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7881164550781,297.1499938964844,293.1499938964844,0.0059951948933303,-412.6375732421875,299.6371765136719,0.5031084418296814,0.050000000745058,0.0462759584188461,291.155029296875,297.1499938964844,293.1499938964844,0.0049896361306309,-371.3279418945313,298.5728759765625,0.5031084418296814,0.050000000745058,0.0487308129668235,290.7139587402344,297.1499938964844,293.1499938964844,0.0057539991103112,-310.2313537597656,299.3837585449219,0.5031084418296814,0.050000000745058,0.0359924100339412,290.5067749023437,297.1499938964844,293.1499938964844,0.0064124804921448,-458.6094665527344,300.031494140625,0.5031084418296814,0.050000000745058,0.0487308129668235,291.4877014160156,297.1499938964844,293.1499938964844,0.0040306583978235,-1446.0897216796875,297.4580993652344,0.5031084418296814,0.050000000745058,0.2311579883098602,292.3529663085937,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.48248291015625,292.4632263183594,1.0,0.1731332391500473,0.6269286274909973,0.6269286274909973,1.0,1.0,-0.493081271648407,0.1853088736534118,0.3077723681926727,0.0557271540164947,0.0,0.0,0.6387852430343628,36.13037109375,25.0,598.4779052734375,-7373.0556640625,37.12359237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2080383300781,306.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26695.361328125,20160.0,0.0,0.0,0.2258654087781906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911735534667969,1.191190481185913,-1.6914862499106675e-05,0.0,0.0002292246645083,0.0,0.0,244.0351409912109,0.0,0.0,0.0,0.6823030114173889,4.0,0.0,1.0
454800,290.7881164550781,297.1499938964844,293.1499938964844,0.0059951948933303,-412.6375732421875,299.6371765136719,0.5031084418296814,0.050000000745058,0.0462759584188461,291.155029296875,297.1499938964844,293.1499938964844,0.0049896361306309,-371.3279418945313,298.5728759765625,0.5031084418296814,0.050000000745058,0.0487308129668235,290.7139587402344,297.1499938964844,293.1499938964844,0.0057539991103112,-310.2313537597656,299.3837585449219,0.5031084418296814,0.050000000745058,0.0359924100339412,290.5067749023437,297.1499938964844,293.1499938964844,0.0064124804921448,-458.6094665527344,300.031494140625,0.5031084418296814,0.050000000745058,0.0487308129668235,291.4877014160156,297.1499938964844,293.1499938964844,0.0040306583978235,-1446.0897216796875,297.4580993652344,0.5031084418296814,0.050000000745058,0.2311579883098602,292.3529663085937,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.48248291015625,292.4632263183594,1.0,0.1731332391500473,0.6269286274909973,0.6269286274909973,1.0,1.0,-0.493081271648407,0.1853088736534118,0.3077723681926727,0.0557271540164947,0.0,0.0,0.6387852430343628,36.13037109375,25.0,598.4779052734375,-7373.0556640625,37.12359237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2080383300781,306.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26695.361328125,20160.0,0.0,0.0,0.2258654087781906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911735534667969,1.191190481185913,-1.6914862499106675e-05,0.0,0.0002292246645083,0.0,0.0,244.0351409912109,0.0,0.0,0.0,0.6823030114173889,4.0,0.0,1.0
454860,290.8246459960937,297.1499938964844,293.1499938964844,0.0065673156641423,-437.90234375,300.4571838378906,0.5094308853149414,0.050000000745058,0.0461907722055912,291.17938232421875,297.1499938964844,293.1499938964844,0.005427208263427,-394.5269470214844,299.3352355957031,0.5094308853149414,0.050000000745058,0.0486411079764366,290.7475891113281,297.1499938964844,293.1499938964844,0.0063469759188592,-331.621337890625,300.2446594238281,0.5094308853149414,0.050000000745058,0.0359261557459831,290.5401916503906,297.1499938964844,293.1499938964844,0.0071253213100135,-490.3511657714844,300.9396057128906,0.5094308853149414,0.050000000745058,0.0486411079764366,291.51934814453125,297.1499938964844,293.1499938964844,0.0043420270085334,-1531.189697265625,298.1312561035156,0.5094308853149414,0.050000000745058,0.2307324707508087,292.71014404296875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5146789550781,292.76025390625,1.0,0.1688335537910461,0.6297319531440735,0.6297319531440735,0.999659776687622,1.0,-0.4921735823154449,0.1852923333644867,0.3068812489509582,0.0568774864077568,0.0,0.0,0.4044727683067322,33.861995697021484,25.0,299.8863220214844,-6849.27099609375,35.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3992004394531,306.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,25110.078125,20160.0,0.0,0.0,0.2314184010028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565977692604065,0.5566076040267944,-9.821448657021392e-06,0.0,0.0002348602574784,0.0,0.0,55.81570816040039,0.0,0.0,0.0,0.458731859922409,4.0,0.0,1.0
454920,290.8246459960937,297.1499938964844,293.1499938964844,0.0065673156641423,-437.90234375,300.4571838378906,0.5094308853149414,0.050000000745058,0.0461907722055912,291.17938232421875,297.1499938964844,293.1499938964844,0.005427208263427,-394.5269470214844,299.3352355957031,0.5094308853149414,0.050000000745058,0.0486411079764366,290.7475891113281,297.1499938964844,293.1499938964844,0.0063469759188592,-331.621337890625,300.2446594238281,0.5094308853149414,0.050000000745058,0.0359261557459831,290.5401916503906,297.1499938964844,293.1499938964844,0.0071253213100135,-490.3511657714844,300.9396057128906,0.5094308853149414,0.050000000745058,0.0486411079764366,291.51934814453125,297.1499938964844,293.1499938964844,0.0043420270085334,-1531.189697265625,298.1312561035156,0.5094308853149414,0.050000000745058,0.2307324707508087,292.71014404296875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5146789550781,292.76025390625,1.0,0.1688335537910461,0.6297319531440735,0.6297319531440735,0.999659776687622,1.0,-0.4921735823154449,0.1852923333644867,0.3068812489509582,0.0568774864077568,0.0,0.0,0.4044727683067322,33.861995697021484,25.0,299.8863220214844,-6849.27099609375,35.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3992004394531,306.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,25110.078125,20160.0,0.0,0.0,0.2314184010028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565977692604065,0.5566076040267944,-9.821448657021392e-06,0.0,0.0002348602574784,0.0,0.0,55.81570816040039,0.0,0.0,0.0,0.458731859922409,4.0,0.0,1.0
454980,290.856201171875,297.1499938964844,293.1499938964844,0.00733746541664,-476.85693359375,301.1249084472656,0.5149398446083069,0.050000000745058,0.0461241863667964,291.2005615234375,297.1499938964844,293.1499938964844,0.0059938030317425,-429.8992309570313,299.9134521484375,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7768249511719,297.1499938964844,293.1499938964844,0.007129369303584,-363.235595703125,300.944091796875,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5667724609375,297.1499938964844,293.1499938964844,0.0081028481945395,-537.81201171875,301.71148681640625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5468139648437,297.1499938964844,293.1499938964844,0.0047347112558782,-1662.7781982421875,298.5865173339844,0.5149398446083069,0.050000000745058,0.2303998470306396,292.69976806640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.5428771972656,292.6199035644531,1.0,0.1653920263051986,0.6324470043182373,0.6324470043182373,0.999319553375244,1.0,-0.4914640486240387,0.1853103637695312,0.3061536848545074,0.0580396205186843,0.0,0.0,0.1928483247756958,32.09113693237305,25.0,-348.320556640625,-5652.05810546875,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86297607421875,305.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21851.623046875,20160.0,0.0,0.0,0.2289533019065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270192950963974,0.227026879787445,-7.592205747641856e-06,0.0,0.0002323584922123,0.0,0.0,16.04844856262207,0.0,0.0,0.0,0.3698761463165283,4.0,0.0,1.0
455040,290.856201171875,297.1499938964844,293.1499938964844,0.00733746541664,-476.85693359375,301.1249084472656,0.5149398446083069,0.050000000745058,0.0461241863667964,291.2005615234375,297.1499938964844,293.1499938964844,0.0059938030317425,-429.8992309570313,299.9134521484375,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7768249511719,297.1499938964844,293.1499938964844,0.007129369303584,-363.235595703125,300.944091796875,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5667724609375,297.1499938964844,293.1499938964844,0.0081028481945395,-537.81201171875,301.71148681640625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5468139648437,297.1499938964844,293.1499938964844,0.0047347112558782,-1662.7781982421875,298.5865173339844,0.5149398446083069,0.050000000745058,0.2303998470306396,292.69976806640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.5428771972656,292.6199035644531,1.0,0.1653920263051986,0.6324470043182373,0.6324470043182373,0.999319553375244,1.0,-0.4914640486240387,0.1853103637695312,0.3061536848545074,0.0580396205186843,0.0,0.0,0.1928483247756958,32.09113693237305,25.0,-348.320556640625,-5652.05810546875,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86297607421875,305.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21851.623046875,20160.0,0.0,0.0,0.2289533019065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270192950963974,0.227026879787445,-7.592205747641856e-06,0.0,0.0002323584922123,0.0,0.0,16.04844856262207,0.0,0.0,0.0,0.3698761463165283,4.0,0.0,1.0
455100,290.8699645996094,297.1499938964844,293.1499938964844,0.0078671658411622,-505.3703308105469,301.4079284667969,0.5174077153205872,0.050000000745058,0.0460963994264602,291.209716796875,297.1499938964844,293.1499938964844,0.0063713826239109,-455.7528076171875,300.12957763671875,0.5174077153205872,0.050000000745058,0.0485417284071445,290.7896423339844,297.1499938964844,293.1499938964844,0.0076604289934039,-385.9325256347656,301.2395324707031,0.5174077153205872,0.050000000745058,0.0358527563512325,290.57525634765625,297.1499938964844,293.1499938964844,0.0087930718436837,-572.193115234375,302.06494140625,0.5174077153205872,0.050000000745058,0.0485417284071445,291.5585327148437,297.1499938964844,293.1499938964844,0.0049918694421648,-1760.3192138671875,298.7172241210937,0.5174077153205872,0.050000000745058,0.2302610576152801,292.489013671875,291.1499938964844,258.7251281738281,258.06964111328125,279.17706298828125,291.5550231933594,292.3443298339844,1.0,0.1639343053102493,0.6337544918060303,0.6337544918060303,0.9991494417190552,1.0,-0.4911679923534393,0.1853247880935669,0.3058432042598724,0.0586175061762332,0.0,0.0,0.1239242181181907,31.35309219360352,25.0,-695.3065795898438,-5102.390625,32.93558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69989013671875,304.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,21006.83984375,19080.0,0.0,0.0,0.2243311703205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618465781211853,0.1618538349866867,-7.258470759552438e-06,0.0,0.0002276676095789,0.0,0.0,10.803091049194336,0.0,0.0,0.0,0.3410773873329162,4.0,0.0,1.0
455160,290.8824768066406,297.1499938964844,293.1499938964844,0.0085057262331247,-539.081298828125,301.6786499023437,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2179260253906,297.1499938964844,293.1499938964844,0.0068147606216371,-486.3518371582031,300.3197326660156,0.5196946263313293,0.050000000745058,0.0485156960785388,290.80126953125,297.1499938964844,293.1499938964844,0.0082979649305343,-412.6391906738281,301.5215759277344,0.5196946263313293,0.050000000745058,0.0358335264027118,290.58135986328125,297.1499938964844,293.1499938964844,0.009646076709032,-612.7236938476562,302.4182434082031,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5688171386719,297.1499938964844,293.1499938964844,0.005288562271744,-1876.5482177734373,298.8067321777344,0.5196946263313293,0.050000000745058,0.2301375716924667,292.1679382324219,291.1499938964844,258.7265625,258.0682373046875,279.17633056640625,291.56573486328125,291.986083984375,1.0,0.1626264154911041,0.6350173950195312,0.6350173950195312,0.9989047050476074,1.0,-0.4909045994281769,0.1853401064872741,0.3055644631385803,0.059189923107624,0.0,0.0,0.0877232328057289,30.69699478149414,25.0,-935.4486694335938,-4780.1044921875,32.3628044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58807373046875,303.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19580.787109375,19080.0,0.0,0.0,0.2174704074859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286425441503524,0.1286494135856628,-6.8758881752728485e-06,0.0,0.0002207048237323,0.0,0.0,8.09714126586914,0.0,0.0,0.0,0.344016820192337,4.0,0.0,1.0
455220,290.90447998046875,297.1499938964844,293.1499938964844,0.0100139239802956,-609.6829223632812,302.2619323730469,0.5237595438957214,0.050000000745058,0.0460299775004386,291.23193359375,297.1499938964844,293.1499938964844,0.007815720513463,-550.6958618164062,300.7299194335937,0.5237595438957214,0.050000000745058,0.0484717823565006,290.82159423828125,297.1499938964844,293.1499938964844,0.0098056215792894,-468.640869140625,302.1291198730469,0.5237595438957214,0.050000000745058,0.0358010940253734,290.588623046875,297.1499938964844,293.1499938964844,0.0117772445082664,-698.1015625,303.1879272460937,0.5237595438957214,0.050000000745058,0.0484717823565006,291.5858459472656,297.1499938964844,293.1499938964844,0.0059345453046262,-2122.50146484375,299.0014038085937,0.5237595438957214,0.050000000745058,0.2299292683601379,291.47430419921875,291.1499938964844,258.7296447753906,258.0655212402344,279.1748046875,291.5834350585937,291.33123779296875,1.0,0.1603967547416687,0.6374225616455078,0.6374225616455078,0.9984152913093568,1.0,-0.4904602766036987,0.1853702813386917,0.3050899803638458,0.0603118762373924,0.0,0.0,0.092242419719696,29.59182548522949,25.0,-896.298828125,-4890.61328125,31.39925765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42254638671875,304.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19133.92578125,19080.0,0.0,0.0,0.1976820528507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186220124363899,0.1186287701129913,-6.758049494237639e-06,0.0,0.0002006221620831,0.0,0.0,7.3297247886657715,0.0,0.0,0.0,0.340773344039917,4.0,0.0,1.0
455280,290.90447998046875,297.1499938964844,293.1499938964844,0.0100139239802956,-609.6829223632812,302.2619323730469,0.5237595438957214,0.050000000745058,0.0460299775004386,291.23193359375,297.1499938964844,293.1499938964844,0.007815720513463,-550.6958618164062,300.7299194335937,0.5237595438957214,0.050000000745058,0.0484717823565006,290.82159423828125,297.1499938964844,293.1499938964844,0.0098056215792894,-468.640869140625,302.1291198730469,0.5237595438957214,0.050000000745058,0.0358010940253734,290.588623046875,297.1499938964844,293.1499938964844,0.0117772445082664,-698.1015625,303.1879272460937,0.5237595438957214,0.050000000745058,0.0484717823565006,291.5858459472656,297.1499938964844,293.1499938964844,0.0059345453046262,-2122.50146484375,299.0014038085937,0.5237595438957214,0.050000000745058,0.2299292683601379,291.47430419921875,291.1499938964844,258.7296447753906,258.0655212402344,279.1748046875,291.5834350585937,291.33123779296875,1.0,0.1603967547416687,0.6374225616455078,0.6374225616455078,0.9984152913093568,1.0,-0.4904602766036987,0.1853702813386917,0.3050899803638458,0.0603118762373924,0.0,0.0,0.092242419719696,29.59182548522949,25.0,-896.298828125,-4890.61328125,31.39925765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42254638671875,304.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19133.92578125,19080.0,0.0,0.0,0.1976820528507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186220124363899,0.1186287701129913,-6.758049494237639e-06,0.0,0.0002006221620831,0.0,0.0,7.3297247886657715,0.0,0.0,0.0,0.340773344039917,4.0,0.0,1.0
455340,290.9242248535156,297.1499938964844,293.1499938964844,0.0116637293249368,-669.4220581054688,302.93951416015625,0.5272058844566345,0.050000000745058,0.0459966696798801,291.24432373046875,297.1499938964844,293.1499938964844,0.0088404240086674,-605.4022827148438,301.2603759765625,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8396301269531,297.1499938964844,293.1499938964844,0.0114705339074134,-516.44921875,302.8367614746094,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5919494628906,297.1499938964844,293.1499938964844,0.0143480570986866,-771.9244995117188,304.0538330078125,0.5272058844566345,0.050000000745058,0.0484367087483406,291.60028076171875,297.1499938964844,293.1499938964844,0.0065566184930503,-2331.72314453125,299.34326171875,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0455017089844,291.1499938964844,258.7329406738281,258.0629272460937,279.173583984375,291.59814453125,290.98291015625,1.0,0.1585946828126907,0.6397159099578857,0.6397159099578857,0.9979258179664612,1.0,-0.490105390548706,0.1854065060615539,0.3046988844871521,0.0614026933908462,0.0,0.0,0.1383361220359802,28.71089553833008,25.0,-498.7441711425781,-5395.70751953125,30.63233757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93194580078125,306.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,19011.640625,18000.0,0.0,0.0,0.174288660287857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383346170186996,0.1383413821458816,-6.7639712142408825e-06,0.0,0.0001768808433553,0.0,0.0,8.57917594909668,0.0,0.0,0.0,0.3282444775104522,4.0,0.0,1.0
455400,290.9242248535156,297.1499938964844,293.1499938964844,0.0116637293249368,-669.4220581054688,302.93951416015625,0.5272058844566345,0.050000000745058,0.0459966696798801,291.24432373046875,297.1499938964844,293.1499938964844,0.0088404240086674,-605.4022827148438,301.2603759765625,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8396301269531,297.1499938964844,293.1499938964844,0.0114705339074134,-516.44921875,302.8367614746094,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5919494628906,297.1499938964844,293.1499938964844,0.0143480570986866,-771.9244995117188,304.0538330078125,0.5272058844566345,0.050000000745058,0.0484367087483406,291.60028076171875,297.1499938964844,293.1499938964844,0.0065566184930503,-2331.72314453125,299.34326171875,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0455017089844,291.1499938964844,258.7329406738281,258.0629272460937,279.173583984375,291.59814453125,290.98291015625,1.0,0.1585946828126907,0.6397159099578857,0.6397159099578857,0.9979258179664612,1.0,-0.490105390548706,0.1854065060615539,0.3046988844871521,0.0614026933908462,0.0,0.0,0.1383361220359802,28.71089553833008,25.0,-498.7441711425781,-5395.70751953125,30.63233757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93194580078125,306.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,19011.640625,18000.0,0.0,0.0,0.174288660287857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383346170186996,0.1383413821458816,-6.7639712142408825e-06,0.0,0.0001768808433553,0.0,0.0,8.57917594909668,0.0,0.0,0.0,0.3282444775104522,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0133984526619315,-715.8453979492188,303.6651611328125,0.5384810566902161,0.050000000745058,0.0458986051380634,291.2566223144531,297.1499938964844,293.1499938964844,0.0098437769338488,-648.0504150390625,301.8720092773437,0.5384810566902161,0.050000000745058,0.0483334437012672,290.85723876953125,297.1499938964844,293.1499938964844,0.0132440933957695,-554.032958984375,303.5962219238281,0.5384810566902161,0.050000000745058,0.0356989167630672,290.62945556640625,297.1499938964844,293.1499938964844,0.0444404147565364,-1377.8583984375,304.0734558105469,0.6652793288230896,0.1030356884002685,0.0862592756748199,291.6151733398437,297.1499938964844,293.1499938964844,0.0071194977499544,-2492.567626953125,299.7989501953125,0.5384810566902161,0.050000000745058,0.229273036122322,290.8913879394531,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.8698425292969,1.0,0.1578121781349182,0.6397185325622559,0.6397185325622559,0.9974372386932372,1.0,-0.5345637202262878,0.2026957124471664,0.3318680226802826,0.0677997693419456,0.0,0.0,0.1850252449512481,26.4354305267334,28.0,-196.0252227783203,-6124.69873046875,32.7254524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7659912109375,307.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.1529088616371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163327544927597,0.1633341014385223,-6.5659282881824765e-06,0.0,0.0001551830646349,0.0,0.0,9.879402160644531,0.0,0.0,0.0,0.3412021696567535,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0133984526619315,-715.8453979492188,303.6651611328125,0.5384810566902161,0.050000000745058,0.0458986051380634,291.2566223144531,297.1499938964844,293.1499938964844,0.0098437769338488,-648.0504150390625,301.8720092773437,0.5384810566902161,0.050000000745058,0.0483334437012672,290.85723876953125,297.1499938964844,293.1499938964844,0.0132440933957695,-554.032958984375,303.5962219238281,0.5384810566902161,0.050000000745058,0.0356989167630672,290.62945556640625,297.1499938964844,293.1499938964844,0.0444404147565364,-1377.8583984375,304.0734558105469,0.6652793288230896,0.1030356884002685,0.0862592756748199,291.6151733398437,297.1499938964844,293.1499938964844,0.0071194977499544,-2492.567626953125,299.7989501953125,0.5384810566902161,0.050000000745058,0.229273036122322,290.8913879394531,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.8698425292969,1.0,0.1578121781349182,0.6397185325622559,0.6397185325622559,0.9974372386932372,1.0,-0.5345637202262878,0.2026957124471664,0.3318680226802826,0.0677997693419456,0.0,0.0,0.1850252449512481,26.4354305267334,28.0,-196.0252227783203,-6124.69873046875,32.7254524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7659912109375,307.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.1529088616371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163327544927597,0.1633341014385223,-6.5659282881824765e-06,0.0,0.0001551830646349,0.0,0.0,9.879402160644531,0.0,0.0,0.0,0.3412021696567535,4.0,0.0,1.0
455580,290.9658508300781,297.1499938964844,293.1499938964844,0.0184081178158521,-842.4302978515625,304.1255187988281,0.581960141658783,0.0682782381772995,0.0523778535425663,291.2699584960937,297.1499938964844,293.1499938964844,0.0109415482729673,-687.3717041015625,302.49853515625,0.5509210228919983,0.050000000745058,0.0482356771826744,290.8772888183594,297.1499938964844,293.1499938964844,0.0171878822147846,-632.430419921875,304.12677001953125,0.5737290382385254,0.0660759657621383,0.0393147431313991,290.7445068359375,297.1499938964844,293.1499938964844,0.0801568329334259,-2041.8695068359373,304.04058837890625,0.7730673551559448,0.1436492055654525,0.1277081668376922,291.6365661621094,297.1499938964844,293.1499938964844,0.0076718404889106,-2634.874755859375,300.26318359375,0.5509210228919983,0.050000000745058,0.2288092821836471,290.8150634765625,291.1499938964844,258.7399597167969,258.0577392578125,279.1413879394531,291.6334228515625,290.8096618652344,1.0,0.1595150381326675,0.638203501701355,0.638203501701355,0.9969486594200134,1.0,-0.5957350730895996,0.2264664620161056,0.3692685961723327,0.0761350393295288,0.0,0.0,0.235477328300476,24.440372467041016,48.0,-47.03287506103516,-6975.33056640625,36.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8651428222656,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17861.771484375,18000.0,0.0,0.0,0.1370256245136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974815428256988,0.1974881589412689,-6.620689873670926e-06,0.0,0.0001390635879943,0.0,0.0,12.13132095336914,0.0,0.0,0.0,0.3466129302978515,4.0,0.0,1.0
455640,290.9658508300781,297.1499938964844,293.1499938964844,0.0184081178158521,-842.4302978515625,304.1255187988281,0.581960141658783,0.0682782381772995,0.0523778535425663,291.2699584960937,297.1499938964844,293.1499938964844,0.0109415482729673,-687.3717041015625,302.49853515625,0.5509210228919983,0.050000000745058,0.0482356771826744,290.8772888183594,297.1499938964844,293.1499938964844,0.0171878822147846,-632.430419921875,304.12677001953125,0.5737290382385254,0.0660759657621383,0.0393147431313991,290.7445068359375,297.1499938964844,293.1499938964844,0.0801568329334259,-2041.8695068359373,304.04058837890625,0.7730673551559448,0.1436492055654525,0.1277081668376922,291.6365661621094,297.1499938964844,293.1499938964844,0.0076718404889106,-2634.874755859375,300.26318359375,0.5509210228919983,0.050000000745058,0.2288092821836471,290.8150634765625,291.1499938964844,258.7399597167969,258.0577392578125,279.1413879394531,291.6334228515625,290.8096618652344,1.0,0.1595150381326675,0.638203501701355,0.638203501701355,0.9969486594200134,1.0,-0.5957350730895996,0.2264664620161056,0.3692685961723327,0.0761350393295288,0.0,0.0,0.235477328300476,24.440372467041016,48.0,-47.03287506103516,-6975.33056640625,36.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8651428222656,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17861.771484375,18000.0,0.0,0.0,0.1370256245136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974815428256988,0.1974881589412689,-6.620689873670926e-06,0.0,0.0001390635879943,0.0,0.0,12.13132095336914,0.0,0.0,0.0,0.3466129302978515,4.0,0.0,1.0
455700,291.00067138671875,297.1499938964844,293.1499938964844,0.0348039790987968,-1151.8692626953125,304.1000671386719,0.6555994153022766,0.0891341194510459,0.0716462656855583,291.27764892578125,297.1499938964844,293.1499938964844,0.0115285506471991,-705.8197021484375,302.8114318847656,0.5585125684738159,0.050000000745058,0.0481823608279228,290.90496826171875,297.1499938964844,293.1499938964844,0.0339622236788272,-885.0535278320312,304.10028076171875,0.6529287695884705,0.0894545391201973,0.0550531074404716,290.8133544921875,297.1499938964844,293.1499938964844,0.0938763245940208,-2313.411376953125,304.0355834960937,0.815534234046936,0.1605968028306961,0.1445401608943939,291.65106201171875,297.1499938964844,293.1499938964844,0.0079370206221938,-2698.200927734375,300.489501953125,0.5585125684738159,0.050000000745058,0.2285563796758651,290.7987976074219,291.1499938964844,258.74169921875,258.0563659667969,279.12359619140625,291.6474609375,290.7859191894531,1.0,0.1643834412097931,0.6355273723602295,0.6355273723602295,0.996704399585724,1.0,-0.6575754284858704,0.2505024075508117,0.407073050737381,0.0840812623500824,0.0,0.0,0.2604438364505768,23.59294891357422,48.0,-67.36457824707031,-7548.9052734375,42.55186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6565246582031,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0390625,18000.0,0.0,0.0,0.1318610310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173046916723251,0.2173113524913787,-6.661326096946141e-06,0.0,0.0001338221918558,0.0,0.0,13.493977546691896,0.0,0.0,0.0,0.3500210642814636,4.0,0.0,1.0
455760,291.0535583496094,297.1499938964844,293.1499938964844,0.0513737052679061,-1426.5361328125,304.0791931152344,0.7061157822608948,0.1059912890195846,0.0884066075086593,291.2862548828125,297.1499938964844,293.1499938964844,0.0122226579114794,-727.391845703125,303.1175231933594,0.5587011575698853,0.050000000745058,0.0481808632612228,290.9496459960937,297.1499938964844,293.1499938964844,0.0527877248823642,-1128.2667236328125,304.07525634765625,0.7103360891342163,0.1091292053461074,0.0699455961585044,290.8778076171875,297.1499938964844,293.1499938964844,0.1075396388769149,-2582.382568359375,304.0315246582031,0.843071699142456,0.1775333285331726,0.1605836302042007,291.6689758300781,297.1499938964844,293.1499938964844,0.0082291662693023,-2770.5625,300.69287109375,0.5587011575698853,0.050000000745058,0.2285492569208145,290.73956298828125,291.1499938964844,258.74346923828125,258.05499267578125,279.11334228515625,291.6649475097656,290.711181640625,1.0,0.1714209765195846,0.6328932642936707,0.6328932642936707,0.9968464374542236,1.0,-0.714807391166687,0.2727532386779785,0.4420541524887085,0.0916099697351455,0.0,0.0,0.2934415638446808,24.04438209533692,36.0,-130.087646484375,-8118.98681640625,49.99079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27862548828125,308.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.734375,18000.0,0.0,0.0,0.1289799660444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242227092385292,0.2422338128089904,-6.711842615914065e-06,0.0,0.000130898275529,0.0,0.0,15.253243446350098,0.0,0.0,0.0,0.3545473515987396,4.0,0.0,1.0
455820,291.1737365722656,297.1499938964844,293.1499938964844,0.0767778977751731,-1876.958984375,304.06109619140625,0.7890638709068298,0.1347564160823822,0.1154525503516197,291.3067626953125,297.1499938964844,293.1499938964844,0.0137199843302369,-767.7681274414062,303.7228088378906,0.575461745262146,0.050000000745058,0.0480765216052532,291.0560302734375,297.1499938964844,293.1499938964844,0.0823171883821487,-1540.588623046875,304.0516967773437,0.8039637804031372,0.1433346718549728,0.0948299616575241,290.99908447265625,297.1499938964844,293.1499938964844,0.135544016957283,-3112.471435546875,304.02447509765625,0.9189945459365844,0.2105033695697784,0.1919665187597274,291.7133178710937,297.1499938964844,293.1499938964844,0.008787521161139,-2900.32373046875,301.06903076171875,0.575461745262146,0.050000000745058,0.2280543148517608,290.6131286621094,291.1499938964844,258.746826171875,258.052001953125,279.10870361328125,291.7088623046875,290.60870361328125,1.0,0.1779743432998657,0.6284142136573792,0.6284142136573792,0.9971305131912231,1.0,-0.8140770196914673,0.3114268779754638,0.5026501417160034,0.10551767796278,0.0,0.0,0.3750471174716949,22.31631660461425,25.0,-76.13519287109375,-9393.7138671875,61.55229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07720947265625,308.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17548.078125,18000.0,0.0,0.0,0.1306982934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258235454559326,0.3258304595947265,-6.917280643392587e-06,0.0,0.0001326421479461,0.0,0.0,21.686092376708984,0.0,0.0,0.0,0.3715037405490875,4.0,0.0,1.0
455880,291.1737365722656,297.1499938964844,293.1499938964844,0.0767778977751731,-1876.958984375,304.06109619140625,0.7890638709068298,0.1347564160823822,0.1154525503516197,291.3067626953125,297.1499938964844,293.1499938964844,0.0137199843302369,-767.7681274414062,303.7228088378906,0.575461745262146,0.050000000745058,0.0480765216052532,291.0560302734375,297.1499938964844,293.1499938964844,0.0823171883821487,-1540.588623046875,304.0516967773437,0.8039637804031372,0.1433346718549728,0.0948299616575241,290.99908447265625,297.1499938964844,293.1499938964844,0.135544016957283,-3112.471435546875,304.02447509765625,0.9189945459365844,0.2105033695697784,0.1919665187597274,291.7133178710937,297.1499938964844,293.1499938964844,0.008787521161139,-2900.32373046875,301.06903076171875,0.575461745262146,0.050000000745058,0.2280543148517608,290.6131286621094,291.1499938964844,258.746826171875,258.052001953125,279.10870361328125,291.7088623046875,290.60870361328125,1.0,0.1779743432998657,0.6284142136573792,0.6284142136573792,0.9971305131912231,1.0,-0.8140770196914673,0.3114268779754638,0.5026501417160034,0.10551767796278,0.0,0.0,0.3750471174716949,22.31631660461425,25.0,-76.13519287109375,-9393.7138671875,61.55229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07720947265625,308.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17548.078125,18000.0,0.0,0.0,0.1306982934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258235454559326,0.3258304595947265,-6.917280643392587e-06,0.0,0.0001326421479461,0.0,0.0,21.686092376708984,0.0,0.0,0.0,0.3715037405490875,4.0,0.0,1.0
455940,291.2942810058594,297.1499938964844,293.1499938964844,0.0971046462655067,-2257.15478515625,304.0570373535156,0.8736624121665955,0.1603794544935226,0.1389181166887283,291.3319091796875,297.1499938964844,293.1499938964844,0.0166728515177965,-845.5968627929688,304.13787841796875,0.6199408769607544,0.0623416453599929,0.0517473481595516,291.1656188964844,297.1499938964844,293.1499938964844,0.1066818088293075,-1894.9954833984373,304.0440368652344,0.8970622420310974,0.1741674989461898,0.1167429834604263,291.1112670898437,297.1499938964844,293.1499938964844,0.1493215858936309,-3351.147216796875,304.0467224121094,0.9852235913276672,0.2422044277191162,0.2058768719434738,291.7642822265625,297.1499938964844,293.1499938964844,0.0092596225440502,-2991.853759765625,301.4421691894531,0.6037682294845581,0.050000000745058,0.2273600101470947,290.61444091796875,291.1499938964844,258.75,258.0487060546875,279.1178283691406,291.7598876953125,290.614990234375,1.0,0.1807907074689865,0.6254093647003174,0.6254093647003174,0.9974146485328674,1.0,-0.8899255990982056,0.3410947918891907,0.5488308072090149,0.1172827556729316,0.0,0.0,0.4467287361621856,19.3759994506836,45.0,-1.5293395519256592,-10361.177734375,69.27595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735107421875,307.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17338.482421875,18000.0,0.0,0.0,0.1421598196029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284708797931671,0.4284781813621521,-7.309781722142361e-06,0.0,0.0001442741486243,0.0,0.0,31.247577667236328,0.0,0.0,0.0,0.3975575566291809,4.0,0.0,1.0
456000,291.2942810058594,297.1499938964844,293.1499938964844,0.0971046462655067,-2257.15478515625,304.0570373535156,0.8736624121665955,0.1603794544935226,0.1389181166887283,291.3319091796875,297.1499938964844,293.1499938964844,0.0166728515177965,-845.5968627929688,304.13787841796875,0.6199408769607544,0.0623416453599929,0.0517473481595516,291.1656188964844,297.1499938964844,293.1499938964844,0.1066818088293075,-1894.9954833984373,304.0440368652344,0.8970622420310974,0.1741674989461898,0.1167429834604263,291.1112670898437,297.1499938964844,293.1499938964844,0.1493215858936309,-3351.147216796875,304.0467224121094,0.9852235913276672,0.2422044277191162,0.2058768719434738,291.7642822265625,297.1499938964844,293.1499938964844,0.0092596225440502,-2991.853759765625,301.4421691894531,0.6037682294845581,0.050000000745058,0.2273600101470947,290.61444091796875,291.1499938964844,258.75,258.0487060546875,279.1178283691406,291.7598876953125,290.614990234375,1.0,0.1807907074689865,0.6254093647003174,0.6254093647003174,0.9974146485328674,1.0,-0.8899255990982056,0.3410947918891907,0.5488308072090149,0.1172827556729316,0.0,0.0,0.4467287361621856,19.3759994506836,45.0,-1.5293395519256592,-10361.177734375,69.27595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735107421875,307.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17338.482421875,18000.0,0.0,0.0,0.1421598196029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284708797931671,0.4284781813621521,-7.309781722142361e-06,0.0,0.0001442741486243,0.0,0.0,31.247577667236328,0.0,0.0,0.0,0.3975575566291809,4.0,0.0,1.0
456060,291.41082763671875,297.1499938964844,293.1499938964844,0.1159948706626892,-2603.662109375,304.0565490722656,0.922614336013794,0.1837650835514068,0.1603878140449524,291.395751953125,297.1499938964844,293.1499938964844,0.0410861819982528,-1340.1444091796875,304.1019592285156,0.7310773134231567,0.0955764502286911,0.0838238969445228,291.2727966308594,297.1499938964844,293.1499938964844,0.1300705820322036,-2221.932373046875,304.0404357910156,0.9561275839805604,0.2027084082365036,0.1370387524366378,291.16424560546875,297.1499938964844,293.1499938964844,0.1463107466697693,-3296.3388671875,304.0838928222656,0.9837527871131896,0.2830609083175659,0.2026430815458297,291.81689453125,297.1499938964844,293.1499938964844,0.0097621148452162,-3083.329833984375,301.79376220703125,0.6060404777526855,0.050000000745058,0.2273084223270416,290.6285400390625,291.1499938964844,258.7528686523437,258.04498291015625,279.11822509765625,291.8128356933594,290.6233215332031,1.0,0.1931130737066269,0.6223666071891785,0.6223666071891785,0.9982413053512572,1.0,-0.9734816551208496,0.3740877211093902,0.5993939638137817,0.1309363394975662,0.0,0.0,0.5148332118988037,20.007553100585938,63.0,-12.40285587310791,-11202.5859375,85.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7962951660156,306.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17093.3125,18000.0,0.0,0.0,0.1609929203987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465835928916931,0.5465915203094482,-7.941484909679275e-06,0.0,0.0001633873471291,0.0,0.0,45.27778244018555,0.0,0.0,0.0,0.4336420595645904,4.0,0.0,1.0
456120,291.41082763671875,297.1499938964844,293.1499938964844,0.1159948706626892,-2603.662109375,304.0565490722656,0.922614336013794,0.1837650835514068,0.1603878140449524,291.395751953125,297.1499938964844,293.1499938964844,0.0410861819982528,-1340.1444091796875,304.1019592285156,0.7310773134231567,0.0955764502286911,0.0838238969445228,291.2727966308594,297.1499938964844,293.1499938964844,0.1300705820322036,-2221.932373046875,304.0404357910156,0.9561275839805604,0.2027084082365036,0.1370387524366378,291.16424560546875,297.1499938964844,293.1499938964844,0.1463107466697693,-3296.3388671875,304.0838928222656,0.9837527871131896,0.2830609083175659,0.2026430815458297,291.81689453125,297.1499938964844,293.1499938964844,0.0097621148452162,-3083.329833984375,301.79376220703125,0.6060404777526855,0.050000000745058,0.2273084223270416,290.6285400390625,291.1499938964844,258.7528686523437,258.04498291015625,279.11822509765625,291.8128356933594,290.6233215332031,1.0,0.1931130737066269,0.6223666071891785,0.6223666071891785,0.9982413053512572,1.0,-0.9734816551208496,0.3740877211093902,0.5993939638137817,0.1309363394975662,0.0,0.0,0.5148332118988037,20.007553100585938,63.0,-12.40285587310791,-11202.5859375,85.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7962951660156,306.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17093.3125,18000.0,0.0,0.0,0.1609929203987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465835928916931,0.5465915203094482,-7.941484909679275e-06,0.0,0.0001633873471291,0.0,0.0,45.27778244018555,0.0,0.0,0.0,0.4336420595645904,4.0,0.0,1.0
456180,291.52215576171875,297.1499938964844,293.1499938964844,0.1351841688156128,-2945.06787109375,304.05572509765625,0.9360265135765076,0.2052477151155471,0.1801599711179733,291.4909362792969,297.1499938964844,293.1499938964844,0.0669119209051132,-1787.538330078125,304.0763244628906,0.7761295437812805,0.1207547634840011,0.1091902032494545,291.3760986328125,297.1499938964844,293.1499938964844,0.1541220694780349,-2546.4169921875,304.036865234375,0.9725773930549622,0.2293222546577453,0.1559915691614151,291.22491455078125,297.1499938964844,293.1499938964844,0.1695072948932647,-3712.752197265625,304.0662536621094,0.992936670780182,0.3211395442485809,0.2269645482301712,291.8703918457031,297.1499938964844,293.1499938964844,0.0103696640580892,-3199.546630859375,302.1069641113281,0.5887107253074646,0.050000000745058,0.2277056276798248,290.5377502441406,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.8666076660156,290.52490234375,1.0,0.2125347405672073,0.6185528635978699,0.6185528635978699,0.9990679621696472,1.0,-1.080065369606018,0.4162883758544922,0.6637769937515259,0.1499662548303604,0.0,0.0,0.6017112135887146,23.40994071960449,81.0,-109.11138916015624,-12219.3125,114.55648040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1473388671875,306.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16472.03125,18000.0,0.0,0.0,0.1862097382545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140827775001526,0.7140918374061584,-9.083087206818163e-06,0.0,0.0001889792038127,0.0,0.0,72.02007293701172,0.0,0.0,0.0,0.4911992251873016,4.0,0.0,1.0
456240,291.52215576171875,297.1499938964844,293.1499938964844,0.1351841688156128,-2945.06787109375,304.05572509765625,0.9360265135765076,0.2052477151155471,0.1801599711179733,291.4909362792969,297.1499938964844,293.1499938964844,0.0669119209051132,-1787.538330078125,304.0763244628906,0.7761295437812805,0.1207547634840011,0.1091902032494545,291.3760986328125,297.1499938964844,293.1499938964844,0.1541220694780349,-2546.4169921875,304.036865234375,0.9725773930549622,0.2293222546577453,0.1559915691614151,291.22491455078125,297.1499938964844,293.1499938964844,0.1695072948932647,-3712.752197265625,304.0662536621094,0.992936670780182,0.3211395442485809,0.2269645482301712,291.8703918457031,297.1499938964844,293.1499938964844,0.0103696640580892,-3199.546630859375,302.1069641113281,0.5887107253074646,0.050000000745058,0.2277056276798248,290.5377502441406,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.8666076660156,290.52490234375,1.0,0.2125347405672073,0.6185528635978699,0.6185528635978699,0.9990679621696472,1.0,-1.080065369606018,0.4162883758544922,0.6637769937515259,0.1499662548303604,0.0,0.0,0.6017112135887146,23.40994071960449,81.0,-109.11138916015624,-12219.3125,114.55648040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1473388671875,306.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16472.03125,18000.0,0.0,0.0,0.1862097382545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140827775001526,0.7140918374061584,-9.083087206818163e-06,0.0,0.0001889792038127,0.0,0.0,72.02007293701172,0.0,0.0,0.0,0.4911992251873016,4.0,0.0,1.0
456300,291.57598876953125,297.1499938964844,293.1499938964844,0.1447325497865677,-3111.18212890625,304.0555114746094,0.9308350086212158,0.2152988016605377,0.189456820487976,291.54180908203125,297.1499938964844,293.1499938964844,0.076673574745655,-1975.2657470703125,304.072021484375,0.7843550443649292,0.1317805498838424,0.1201422289013862,291.42633056640625,297.1499938964844,293.1499938964844,0.1662225723266601,-2705.57470703125,304.03546142578125,0.9699198007583618,0.2419275939464569,0.165001779794693,291.2695617675781,297.1499938964844,293.1499938964844,0.1885084956884384,-4046.099853515625,304.046875,0.9974506497383118,0.3367625176906585,0.2465701252222061,291.89813232421875,297.1499938964844,293.1499938964844,0.0106997983530163,-3261.357666015625,302.2528076171875,0.574190080165863,0.050000000745058,0.2280810922384262,290.4762878417969,291.1499938964844,258.7563781738281,258.0385131835937,279.11187744140625,291.8944396972656,290.4625244140625,1.0,0.2244819104671478,0.6164914965629578,0.6164914965629578,0.9994813203811646,1.0,-1.1391628980636597,0.4397374093532562,0.6994255185127258,0.1614002436399459,0.0,0.0,0.6527382135391235,26.19320297241211,81.0,-141.48521423339844,-12786.9306640625,134.69931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3436279296875,305.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16013.34765625,18000.0,0.0,0.0,0.201060876250267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267080187797546,0.8267180323600769,-1.0033127182396129e-05,0.0,0.0002040512190433,0.0,0.0,95.70999145507812,0.0,0.0,0.0,0.534074068069458,4.0,0.0,1.0
456360,291.628662109375,297.1499938964844,293.1499938964844,0.1542533487081527,-3274.589599609375,304.0553894042969,0.9194669127464294,0.2248927801847458,0.1983694732189178,291.5934753417969,297.1499938964844,293.1499938964844,0.0857011303305625,-2153.27490234375,304.0697937011719,0.7853329181671143,0.142007902264595,0.1303060501813888,291.4757080078125,297.1499938964844,293.1499938964844,0.1783749312162399,-2862.9677734375,304.0341796875,0.9614331126213074,0.2540620863437652,0.173704594373703,291.32427978515625,297.1499938964844,293.1499938964844,0.2109645307064056,-4431.431640625,304.0247802734375,0.9990000128746032,0.3498487472534179,0.2690776884555816,291.9267883300781,297.1499938964844,293.1499938964844,0.0110502168536186,-3325.926025390625,302.39111328125,0.556718111038208,0.050000000745058,0.2286010235548019,290.40576171875,291.1499938964844,258.75732421875,258.0360412597656,279.1092834472656,291.9231872558594,290.390625,1.0,0.2376385927200317,0.6142635345458984,0.6142635345458984,0.9995850920677184,1.0,-1.2001434564590454,0.4640211164951324,0.7361223101615906,0.1734218448400497,0.0,0.0,0.7093549966812134,29.8192138671875,99.0,-171.8093719482422,-13357.1650390625,159.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5648803710937,305.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,15498.6416015625,18000.0,0.0,0.0,0.2172461599111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582166075706482,0.9582279324531556,-1.134214016929036e-05,0.0,0.0002204772317782,0.0,0.0,130.47586059570312,0.0,0.0,0.0,0.5879231095314026,4.0,0.0,1.0
456420,291.73077392578125,297.1499938964844,293.1499938964844,0.1733336895704269,-3596.148193359375,304.0551147460937,0.8898212909698486,0.2427297085523605,0.2150602638721466,291.69793701171875,297.1499938964844,293.1499938964844,0.1025009900331497,-2486.9931640625,304.068603515625,0.7743932008743286,0.1602716296911239,0.1485845297574997,291.5722045898437,297.1499938964844,293.1499938964844,0.2029689401388168,-3174.865234375,304.03179931640625,0.9326996207237244,0.2769168317317962,0.1901876926422119,291.4579772949219,297.1499938964844,293.1499938964844,0.264647364616394,-5320.72900390625,303.97686767578125,0.9990000128746032,0.369066834449768,0.3200348019599914,291.9872741699219,297.1499938964844,293.1499938964844,0.0118241300806403,-3465.48876953125,302.6431579589844,0.5201746821403503,0.050000000745058,0.2300923019647598,290.23016357421875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9837951660156,290.2115173339844,1.0,0.2667112350463867,0.6093741059303284,0.6093741059303284,0.9997925162315368,1.0,-1.3248541355133057,0.5139570236206055,0.8108971118927002,0.1981566250324249,0.0,0.0,0.8431519865989685,39.66543960571289,102.0,-237.0892639160156,-14438.09765625,221.4429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1345520019531,304.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,14629.185546875,18000.0,0.0,0.0,0.2528184056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265173077583313,1.265188455581665,-1.5289890143321827e-05,0.0,0.0002565785543993,0.0,0.0,248.9140625,0.0,0.0,0.0,0.7242035269737244,4.0,0.0,1.0
