time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73077392578125,297.1499938964844,293.1499938964844,0.1733336895704269,-3596.148193359375,304.0551147460937,0.8898212909698486,0.2427297085523605,0.2150602638721466,291.69793701171875,297.1499938964844,293.1499938964844,0.1025009900331497,-2486.9931640625,304.068603515625,0.7743932008743286,0.1602716296911239,0.1485845297574997,291.5722045898437,297.1499938964844,293.1499938964844,0.2029689401388168,-3174.865234375,304.03179931640625,0.9326996207237244,0.2769168317317962,0.1901876926422119,291.4579772949219,297.1499938964844,293.1499938964844,0.264647364616394,-5320.72900390625,303.97686767578125,0.9990000128746032,0.369066834449768,0.3200348019599914,291.9872741699219,297.1499938964844,293.1499938964844,0.0118241300806403,-3465.48876953125,302.6431579589844,0.5201746821403503,0.050000000745058,0.2300923019647598,290.23016357421875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9837951660156,290.2115173339844,1.0,0.2667112350463867,0.6093741059303284,0.6093741059303284,0.9997925162315368,1.0,-1.3248541355133057,0.5139570236206055,0.8108971118927002,0.1981566250324249,0.0,0.0,0.8431519865989685,39.66543960571289,102.0,-237.0892639160156,-14438.09765625,221.4429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1345520019531,304.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,14629.185546875,18000.0,0.0,0.0,0.2528184056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265173077583313,1.265188455581665,-1.5289890143321827e-05,0.0,0.0002565785543993,0.0,0.0,248.9140625,0.0,0.0,0.0,0.7242035269737244,4.0,0.0,1.0
456540,291.8282165527344,297.1499938964844,293.1499938964844,0.1926014423370361,-3913.79345703125,304.0546264648437,0.8680406212806702,0.2589203119277954,0.2302481681108474,291.8030700683594,297.1499938964844,293.1499938964844,0.1183239966630935,-2793.869140625,304.06939697265625,0.7637221813201904,0.1757460534572601,0.1641895622014999,291.66534423828125,297.1499938964844,293.1499938964844,0.2280999720096588,-3485.498291015625,304.0293273925781,0.9099506139755248,0.2980026006698608,0.2054220885038375,291.6063537597656,297.1499938964844,293.1499938964844,0.3114934265613556,-6060.23779296875,303.9585876464844,0.9936273097991944,0.3818420469760895,0.3590382933616638,292.051513671875,297.1499938964844,293.1499938964844,0.012680890969932,-3615.159423828125,302.8631896972656,0.4949326813220978,0.050000000745058,0.2317616194486618,290.00177001953125,291.1499938964844,258.75946044921875,258.02447509765625,279.10772705078125,292.04815673828125,289.9814147949219,1.0,0.2920097410678863,0.6051843762397766,0.6051843762397766,1.0,1.0,-1.4287632703781128,0.5557495951652527,0.8730137348175049,0.219115525484085,0.0,0.0,1.0,50.31372833251953,105.0,-299.0799560546875,-15201.5966796875,287.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9833984375,303.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,14827.20703125,19080.0,0.0,0.0,0.2908180952072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619007349014282,1.5619211196899414,-2.0428706193342805e-05,0.0,0.0002951433707494,0.0,0.0,427.6466674804688,0.0,0.0,0.0,0.8780434131622314,4.0,0.0,1.0
456600,291.8282165527344,297.1499938964844,293.1499938964844,0.1926014423370361,-3913.79345703125,304.0546264648437,0.8680406212806702,0.2589203119277954,0.2302481681108474,291.8030700683594,297.1499938964844,293.1499938964844,0.1183239966630935,-2793.869140625,304.06939697265625,0.7637221813201904,0.1757460534572601,0.1641895622014999,291.66534423828125,297.1499938964844,293.1499938964844,0.2280999720096588,-3485.498291015625,304.0293273925781,0.9099506139755248,0.2980026006698608,0.2054220885038375,291.6063537597656,297.1499938964844,293.1499938964844,0.3114934265613556,-6060.23779296875,303.9585876464844,0.9936273097991944,0.3818420469760895,0.3590382933616638,292.051513671875,297.1499938964844,293.1499938964844,0.012680890969932,-3615.159423828125,302.8631896972656,0.4949326813220978,0.050000000745058,0.2317616194486618,290.00177001953125,291.1499938964844,258.75946044921875,258.02447509765625,279.10772705078125,292.04815673828125,289.9814147949219,1.0,0.2920097410678863,0.6051843762397766,0.6051843762397766,1.0,1.0,-1.4287632703781128,0.5557495951652527,0.8730137348175049,0.219115525484085,0.0,0.0,1.0,50.31372833251953,105.0,-299.0799560546875,-15201.5966796875,287.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9833984375,303.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,14827.20703125,19080.0,0.0,0.0,0.2908180952072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619007349014282,1.5619211196899414,-2.0428706193342805e-05,0.0,0.0002951433707494,0.0,0.0,427.6466674804688,0.0,0.0,0.0,0.8780434131622314,4.0,0.0,1.0
456660,291.9208068847656,297.1499938964844,293.1499938964844,0.2114944159984588,-4218.2265625,304.0549011230469,0.8498819470405579,0.2736307084560394,0.2441338002681732,291.9033508300781,297.1499938964844,293.1499938964844,0.1333891153335571,-3078.033447265625,304.0711364746094,0.7531681656837463,0.1895278543233871,0.1779412627220153,291.7547912597656,297.1499938964844,293.1499938964844,0.253075510263443,-3786.2939453125,304.02789306640625,0.8922129273414612,0.3174780607223511,0.2195508927106857,291.71893310546875,297.1499938964844,293.1499938964844,0.3357589840888977,-6419.8564453125,303.9813537597656,0.9698259234428406,0.3980491161346435,0.3734695613384247,292.1171875,297.1499938964844,293.1499938964844,0.0135972434654831,-3765.12841796875,303.0617980957031,0.4738814234733581,0.050000000745058,0.2336537092924118,289.770751953125,291.1499938964844,258.75946044921875,258.0174865722656,279.11846923828125,292.1139831542969,289.7494506835937,1.0,0.3130650222301483,0.6026195883750916,0.6026195883750916,1.0,1.0,-1.4986882209777832,0.5842952728271484,0.9143929481506348,0.2332039028406143,0.0,0.0,1.0,61.65934371948242,108.0,-325.7450866699219,-15548.087890625,348.3710632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2960510253906,303.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,19080.0,0.0,0.0,0.3279138505458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701557993888855,1.701581954956055,-2.3911621610750444e-05,0.0,0.0003327908634673,0.0,0.0,547.7780151367188,0.0,0.0,0.0,0.9305272698402404,4.0,0.0,1.0
456720,291.9208068847656,297.1499938964844,293.1499938964844,0.2114944159984588,-4218.2265625,304.0549011230469,0.8498819470405579,0.2736307084560394,0.2441338002681732,291.9033508300781,297.1499938964844,293.1499938964844,0.1333891153335571,-3078.033447265625,304.0711364746094,0.7531681656837463,0.1895278543233871,0.1779412627220153,291.7547912597656,297.1499938964844,293.1499938964844,0.253075510263443,-3786.2939453125,304.02789306640625,0.8922129273414612,0.3174780607223511,0.2195508927106857,291.71893310546875,297.1499938964844,293.1499938964844,0.3357589840888977,-6419.8564453125,303.9813537597656,0.9698259234428406,0.3980491161346435,0.3734695613384247,292.1171875,297.1499938964844,293.1499938964844,0.0135972434654831,-3765.12841796875,303.0617980957031,0.4738814234733581,0.050000000745058,0.2336537092924118,289.770751953125,291.1499938964844,258.75946044921875,258.0174865722656,279.11846923828125,292.1139831542969,289.7494506835937,1.0,0.3130650222301483,0.6026195883750916,0.6026195883750916,1.0,1.0,-1.4986882209777832,0.5842952728271484,0.9143929481506348,0.2332039028406143,0.0,0.0,1.0,61.65934371948242,108.0,-325.7450866699219,-15548.087890625,348.3710632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2960510253906,303.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,19080.0,0.0,0.0,0.3279138505458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701557993888855,1.701581954956055,-2.3911621610750444e-05,0.0,0.0003327908634673,0.0,0.0,547.7780151367188,0.0,0.0,0.0,0.9305272698402404,4.0,0.0,1.0
456780,292.00830078125,297.1499938964844,293.1499938964844,0.2300805747509002,-4511.67041015625,304.0556945800781,0.8414971232414246,0.2870292961597442,0.2567158639431,291.99664306640625,297.1499938964844,293.1499938964844,0.1482283622026443,-3351.424560546875,304.0727233886719,0.7499575614929199,0.2021873444318771,0.1904739290475845,291.8402404785156,297.1499938964844,293.1499938964844,0.2779789566993713,-4079.248046875,304.02716064453125,0.8849837779998779,0.3354963958263397,0.2325676530599594,291.8091125488281,297.1499938964844,293.1499938964844,0.3637043237686157,-6832.81884765625,303.9908752441406,0.9578043222427368,0.4160043597221374,0.3905279636383056,292.1830444335937,297.1499938964844,293.1499938964844,0.0145306522026658,-3909.29541015625,303.2403564453125,0.4553792178630829,0.050000000745058,0.2351869642734527,289.52447509765625,291.1499938964844,258.75860595703125,258.0095520019531,279.1249084472656,292.17999267578125,289.5080261230469,1.0,0.3309891819953918,0.6004518866539001,0.6004518866539001,1.0,1.0,-1.5667860507965088,0.6124145984649658,0.954371452331543,0.2471924573183059,0.0,0.0,1.0,71.12409210205078,111.0,-320.3827514648437,-15944.87890625,408.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1097412109375,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18824.1171875,19080.0,0.0,0.0,0.3617098033428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267967462539673,1.7268213033676147,-2.4625674996059388e-05,0.0,0.0003670894657261,0.0,0.0,572.5078735351562,0.0,0.0,0.0,0.9430395364761353,4.0,0.0,1.0
456840,292.00830078125,297.1499938964844,293.1499938964844,0.2300805747509002,-4511.67041015625,304.0556945800781,0.8414971232414246,0.2870292961597442,0.2567158639431,291.99664306640625,297.1499938964844,293.1499938964844,0.1482283622026443,-3351.424560546875,304.0727233886719,0.7499575614929199,0.2021873444318771,0.1904739290475845,291.8402404785156,297.1499938964844,293.1499938964844,0.2779789566993713,-4079.248046875,304.02716064453125,0.8849837779998779,0.3354963958263397,0.2325676530599594,291.8091125488281,297.1499938964844,293.1499938964844,0.3637043237686157,-6832.81884765625,303.9908752441406,0.9578043222427368,0.4160043597221374,0.3905279636383056,292.1830444335937,297.1499938964844,293.1499938964844,0.0145306522026658,-3909.29541015625,303.2403564453125,0.4553792178630829,0.050000000745058,0.2351869642734527,289.52447509765625,291.1499938964844,258.75860595703125,258.0095520019531,279.1249084472656,292.17999267578125,289.5080261230469,1.0,0.3309891819953918,0.6004518866539001,0.6004518866539001,1.0,1.0,-1.5667860507965088,0.6124145984649658,0.954371452331543,0.2471924573183059,0.0,0.0,1.0,71.12409210205078,111.0,-320.3827514648437,-15944.87890625,408.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1097412109375,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18824.1171875,19080.0,0.0,0.0,0.3617098033428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267967462539673,1.7268213033676147,-2.4625674996059388e-05,0.0,0.0003670894657261,0.0,0.0,572.5078735351562,0.0,0.0,0.0,0.9430395364761353,4.0,0.0,1.0
456900,292.0500183105469,297.1499938964844,293.1499938964844,0.2386952638626098,-4645.12109375,304.05718994140625,0.8391143083572388,0.2932932674884796,0.2625815570354461,292.0407409667969,297.1499938964844,293.1499938964844,0.1552126705646515,-3477.504638671875,304.0740966796875,0.7496698498725891,0.2081367820501327,0.1963510811328888,291.88134765625,297.1499938964844,293.1499938964844,0.2897058129310608,-4214.369140625,304.0281982421875,0.8833107352256775,0.3440143764019012,0.2387051880359649,291.8506164550781,297.1499938964844,293.1499938964844,0.377227783203125,-7029.29150390625,303.9952392578125,0.9543818831443788,0.4248354136943817,0.3990423679351806,292.21533203125,297.1499938964844,293.1499938964844,0.0149691626429557,-3971.453857421875,303.3259582519531,0.4480310380458832,0.050000000745058,0.2358527779579162,289.4286193847656,291.1499938964844,258.7578125,258.0052490234375,279.1272888183594,292.21240234375,289.4160461425781,1.0,0.3389920890331268,0.5994977951049805,0.5994977951049805,1.0,1.0,-1.5992743968963623,0.6259255409240723,0.9733489155769348,0.253927081823349,0.0,0.0,1.0,75.31243133544922,111.0,-283.64752197265625,-16204.1064453125,437.2341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1651916503906,302.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18956.306640625,20160.0,0.0,0.0,0.3771928548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7307517528533936,1.7307764291763306,-2.4738608772167936e-05,0.0,0.0003828027984127,0.0,0.0,576.4507446289062,0.0,0.0,0.0,0.960001826286316,4.0,0.0,1.0
456960,292.0904235839844,297.1499938964844,293.1499938964844,0.2465508580207824,-4765.02978515625,304.059814453125,0.8374902606010437,0.2992931306362152,0.2681916356086731,292.083251953125,297.1499938964844,293.1499938964844,0.1616891920566558,-3592.66650390625,304.0761108398437,0.7499022483825684,0.2138405740261078,0.2019827514886856,291.9212951660156,297.1499938964844,293.1499938964844,0.3005656599998474,-4337.58837890625,304.0306396484375,0.8824570178985596,0.3522358536720276,0.2446198612451553,291.8905639648437,297.1499938964844,293.1499938964844,0.3897645175457001,-7208.7373046875,304.0006103515625,0.9520806670188904,0.4334498941898346,0.4073708355426788,292.24688720703125,297.1499938964844,293.1499938964844,0.015366856008768,-4023.173095703125,303.41033935546875,0.4419692754745483,0.050000000745058,0.2364632338285446,289.364990234375,291.1499938964844,258.7567749023437,258.00067138671875,279.1293029785156,292.2440795898437,289.3580627441406,1.0,0.3464522361755371,0.5986154079437256,0.5986154079437256,1.0,1.0,-1.6306047439575195,0.6390053629875183,0.991599440574646,0.2604499161243438,0.0,0.0,1.0,79.1971664428711,114.0,-218.2935028076172,-16539.99609375,465.9598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2906494140625,303.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,19818.103515625,20160.0,0.0,0.0,0.3917928636074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756318211555481,1.7563437223434448,-2.5474877475062385e-05,0.0,0.000397619936848,0.0,0.0,602.3759765625,0.0,0.0,0.0,0.9592787623405457,4.0,0.0,1.0
457020,292.167236328125,297.1499938964844,293.1499938964844,0.2604743242263794,-4973.78759765625,304.06671142578125,0.8357685804367065,0.3105568587779999,0.2787013947963714,292.1640625,297.1499938964844,293.1499938964844,0.1733473390340805,-3796.1064453125,304.08135986328125,0.7512865662574768,0.2244753390550613,0.2125002294778823,291.99774169921875,297.1499938964844,293.1499938964844,0.3202424347400665,-4556.68701171875,304.0376892089844,0.8823989033699036,0.3678573071956634,0.2558328509330749,291.966552734375,297.1499938964844,293.1499938964844,0.4124125242233276,-7527.12744140625,304.0126953125,0.949777603149414,0.4499415755271911,0.42332324385643,292.30694580078125,297.1499938964844,293.1499938964844,0.0160771254450082,-4105.333984375,303.5746765136719,0.4326134622097015,0.050000000745058,0.2375448495149612,289.3040466308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.304443359375,289.30279541015625,1.0,0.359976202249527,0.5970211625099182,0.5970211625099182,1.0,1.0,-1.6897658109664917,0.6638173460960388,1.025948405265808,0.2728222906589508,0.0,0.0,1.0,86.19232940673828,117.0,-103.06897735595705,-17215.736328125,521.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7071838378906,303.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20080.58984375,20160.0,0.0,0.0,0.4182923138141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7640316486358645,1.7640572786331177,-2.5699131583678536e-05,0.0,0.0004245135351084,0.0,0.0,610.3474731445312,0.0,0.0,0.0,0.9631012082099916,4.0,0.0,1.0
457080,292.167236328125,297.1499938964844,293.1499938964844,0.2604743242263794,-4973.78759765625,304.06671142578125,0.8357685804367065,0.3105568587779999,0.2787013947963714,292.1640625,297.1499938964844,293.1499938964844,0.1733473390340805,-3796.1064453125,304.08135986328125,0.7512865662574768,0.2244753390550613,0.2125002294778823,291.99774169921875,297.1499938964844,293.1499938964844,0.3202424347400665,-4556.68701171875,304.0376892089844,0.8823989033699036,0.3678573071956634,0.2558328509330749,291.966552734375,297.1499938964844,293.1499938964844,0.4124125242233276,-7527.12744140625,304.0126953125,0.949777603149414,0.4499415755271911,0.42332324385643,292.30694580078125,297.1499938964844,293.1499938964844,0.0160771254450082,-4105.333984375,303.5746765136719,0.4326134622097015,0.050000000745058,0.2375448495149612,289.3040466308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.304443359375,289.30279541015625,1.0,0.359976202249527,0.5970211625099182,0.5970211625099182,1.0,1.0,-1.6897658109664917,0.6638173460960388,1.025948405265808,0.2728222906589508,0.0,0.0,1.0,86.19232940673828,117.0,-103.06897735595705,-17215.736328125,521.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7071838378906,303.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20080.58984375,20160.0,0.0,0.0,0.4182923138141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7640316486358645,1.7640572786331177,-2.5699131583678536e-05,0.0,0.0004245135351084,0.0,0.0,610.3474731445312,0.0,0.0,0.0,0.9631012082099916,4.0,0.0,1.0
457140,292.2387390136719,297.1499938964844,293.1499938964844,0.2720666825771332,-5143.56494140625,304.0751647949219,0.8353366851806641,0.320947915315628,0.2883712351322174,292.2391357421875,297.1499938964844,293.1499938964844,0.1832232177257537,-3964.322509765625,304.0877990722656,0.7532939314842224,0.234221950173378,0.2220678329467773,292.0693664550781,297.1499938964844,293.1499938964844,0.3372171819210052,-4741.26806640625,304.046875,0.8837378025054932,0.3825238347053528,0.2663279175758362,292.0377502441406,297.1499938964844,293.1499938964844,0.4317350089550018,-7792.48291015625,304.0262756347656,0.949455738067627,0.4654814302921295,0.4383333623409271,292.3616638183594,297.1499938964844,293.1499938964844,0.016682269051671,-4162.9091796875,303.7356872558594,0.4257615506649017,0.050000000745058,0.2384761273860931,289.3183898925781,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.32196044921875,1.0,0.3719733953475952,0.5955689549446106,0.5955689549446106,1.0,1.0,-1.7446060180664062,0.6869010329246521,1.0577049255371094,0.2843084931373596,0.0,0.0,1.0,92.34186553955078,120.0,1.3642725944519043,-17951.318359375,575.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2668762207031,303.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20141.88671875,21240.0,0.0,0.0,0.4413769245147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765828013420105,1.765853762626648,-2.575150028860662e-05,0.0,0.0004479414783418,0.0,0.0,612.2140502929688,0.0,0.0,0.0,0.9789915680885316,4.0,0.0,1.0
457200,292.2387390136719,297.1499938964844,293.1499938964844,0.2720666825771332,-5143.56494140625,304.0751647949219,0.8353366851806641,0.320947915315628,0.2883712351322174,292.2391357421875,297.1499938964844,293.1499938964844,0.1832232177257537,-3964.322509765625,304.0877990722656,0.7532939314842224,0.234221950173378,0.2220678329467773,292.0693664550781,297.1499938964844,293.1499938964844,0.3372171819210052,-4741.26806640625,304.046875,0.8837378025054932,0.3825238347053528,0.2663279175758362,292.0377502441406,297.1499938964844,293.1499938964844,0.4317350089550018,-7792.48291015625,304.0262756347656,0.949455738067627,0.4654814302921295,0.4383333623409271,292.3616638183594,297.1499938964844,293.1499938964844,0.016682269051671,-4162.9091796875,303.7356872558594,0.4257615506649017,0.050000000745058,0.2384761273860931,289.3183898925781,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.32196044921875,1.0,0.3719733953475952,0.5955689549446106,0.5955689549446106,1.0,1.0,-1.7446060180664062,0.6869010329246521,1.0577049255371094,0.2843084931373596,0.0,0.0,1.0,92.34186553955078,120.0,1.3642725944519043,-17951.318359375,575.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2668762207031,303.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20141.88671875,21240.0,0.0,0.0,0.4413769245147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765828013420105,1.765853762626648,-2.575150028860662e-05,0.0,0.0004479414783418,0.0,0.0,612.2140502929688,0.0,0.0,0.0,0.9789915680885316,4.0,0.0,1.0
457260,292.3052673339844,297.1499938964844,293.1499938964844,0.2812048494815826,-5273.93310546875,304.0848693847656,0.835679292678833,0.3305419683456421,0.2972882091999054,292.30731201171875,297.1499938964844,293.1499938964844,0.1915003806352615,-4101.95849609375,304.0947265625,0.7558877468109131,0.2434666603803634,0.2310701310634613,292.13623046875,297.1499938964844,293.1499938964844,0.3512925803661346,-4890.6748046875,304.0577697753906,0.885925829410553,0.396338552236557,0.2761943340301513,292.1044921875,297.1499938964844,293.1499938964844,0.4474441707134247,-8002.88330078125,304.04132080078125,0.9503588676452636,0.4801264107227325,0.4524599909782409,292.4108581542969,297.1499938964844,293.1499938964844,0.0171703826636075,-4196.60302734375,303.8935546875,0.420549213886261,0.050000000745058,0.2392856180667877,289.40631103515625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353454589844,292.4089660644531,289.4134216308594,1.0,0.3827753663063049,0.594160258769989,0.594160258769989,1.0,1.0,-1.795903563499451,0.7085007429122925,1.0874028205871582,0.2950178682804107,0.0,0.0,1.0,97.80607604980467,123.0,96.8016586303711,-18764.5859375,627.9175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87664794921875,304.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21103.349609375,21240.0,0.0,0.0,0.4616006016731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937700748443604,1.7937966585159302,-2.6572917704470456e-05,0.0,0.0004684659361373,0.0,0.0,641.7391967773438,0.0,0.0,0.0,0.9794175028800964,4.0,0.0,1.0
457320,292.3052673339844,297.1499938964844,293.1499938964844,0.2812048494815826,-5273.93310546875,304.0848693847656,0.835679292678833,0.3305419683456421,0.2972882091999054,292.30731201171875,297.1499938964844,293.1499938964844,0.1915003806352615,-4101.95849609375,304.0947265625,0.7558877468109131,0.2434666603803634,0.2310701310634613,292.13623046875,297.1499938964844,293.1499938964844,0.3512925803661346,-4890.6748046875,304.0577697753906,0.885925829410553,0.396338552236557,0.2761943340301513,292.1044921875,297.1499938964844,293.1499938964844,0.4474441707134247,-8002.88330078125,304.04132080078125,0.9503588676452636,0.4801264107227325,0.4524599909782409,292.4108581542969,297.1499938964844,293.1499938964844,0.0171703826636075,-4196.60302734375,303.8935546875,0.420549213886261,0.050000000745058,0.2392856180667877,289.40631103515625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353454589844,292.4089660644531,289.4134216308594,1.0,0.3827753663063049,0.594160258769989,0.594160258769989,1.0,1.0,-1.795903563499451,0.7085007429122925,1.0874028205871582,0.2950178682804107,0.0,0.0,1.0,97.80607604980467,123.0,96.8016586303711,-18764.5859375,627.9175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87664794921875,304.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21103.349609375,21240.0,0.0,0.0,0.4616006016731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937700748443604,1.7937966585159302,-2.6572917704470456e-05,0.0,0.0004684659361373,0.0,0.0,641.7391967773438,0.0,0.0,0.0,0.9794175028800964,4.0,0.0,1.0
457380,292.3671569824219,297.1499938964844,293.1499938964844,0.2888949513435364,-5382.00244140625,304.09375,0.8363965749740601,0.3393888771533966,0.3055061995983124,292.3692321777344,297.1499938964844,293.1499938964844,0.1989003717899322,-4223.24951171875,304.1007995605469,0.7588043808937073,0.252248078584671,0.2396147847175598,292.1986083984375,297.1499938964844,293.1499938964844,0.3636826574802398,-5020.40576171875,304.0678405761719,0.8885291218757629,0.4093696773052215,0.285487949848175,292.1669616699219,297.1499938964844,293.1499938964844,0.4610823392868042,-8183.30615234375,304.0547790527344,0.9519137144088744,0.4939397573471069,0.4657660126686096,292.4548645019531,297.1499938964844,293.1499938964844,0.0176139436662197,-4221.17138671875,304.046630859375,0.4164004623889923,0.050000000745058,0.2400042116641998,289.5168762207031,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4532165527344,289.5249328613281,1.0,0.3926337957382202,0.5927329659461975,0.5927329659461975,1.0,1.0,-1.8440316915512085,0.7287087440490723,1.1153229475021362,0.3049901723861694,0.0,0.0,1.0,102.7513198852539,126.0,141.68795776367188,-19520.78125,678.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4959411621094,304.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21209.064453125,21240.0,0.0,0.0,0.4792555868625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968158721923828,1.7968424558639526,-2.666323598532472e-05,0.0,0.0004863835056312,0.0,0.0,645.0137329101562,0.0,0.0,0.0,0.9809250235557556,4.0,0.0,1.0
457440,292.3671569824219,297.1499938964844,293.1499938964844,0.2888949513435364,-5382.00244140625,304.09375,0.8363965749740601,0.3393888771533966,0.3055061995983124,292.3692321777344,297.1499938964844,293.1499938964844,0.1989003717899322,-4223.24951171875,304.1007995605469,0.7588043808937073,0.252248078584671,0.2396147847175598,292.1986083984375,297.1499938964844,293.1499938964844,0.3636826574802398,-5020.40576171875,304.0678405761719,0.8885291218757629,0.4093696773052215,0.285487949848175,292.1669616699219,297.1499938964844,293.1499938964844,0.4610823392868042,-8183.30615234375,304.0547790527344,0.9519137144088744,0.4939397573471069,0.4657660126686096,292.4548645019531,297.1499938964844,293.1499938964844,0.0176139436662197,-4221.17138671875,304.046630859375,0.4164004623889923,0.050000000745058,0.2400042116641998,289.5168762207031,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4532165527344,289.5249328613281,1.0,0.3926337957382202,0.5927329659461975,0.5927329659461975,1.0,1.0,-1.8440316915512085,0.7287087440490723,1.1153229475021362,0.3049901723861694,0.0,0.0,1.0,102.7513198852539,126.0,141.68795776367188,-19520.78125,678.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4959411621094,304.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21209.064453125,21240.0,0.0,0.0,0.4792555868625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968158721923828,1.7968424558639526,-2.666323598532472e-05,0.0,0.0004863835056312,0.0,0.0,645.0137329101562,0.0,0.0,0.0,0.9809250235557556,4.0,0.0,1.0
457500,292.396484375,297.1499938964844,293.1499938964844,0.2922711670398712,-5428.9658203125,304.09783935546875,0.8368028402328491,0.3435403406620025,0.3093652427196502,292.3981628417969,297.1499938964844,293.1499938964844,0.2023047059774398,-4278.515625,304.1035461425781,0.7602903246879578,0.2564563751220703,0.2437121719121933,292.22821044921875,297.1499938964844,293.1499938964844,0.3693353831768036,-5079.08544921875,304.072509765625,0.8898857831954956,0.4156064689159393,0.2899336516857147,292.1966857910156,297.1499938964844,293.1499938964844,0.4672439992427826,-8264.2177734375,304.06085205078125,0.9528067708015442,0.5005518198013306,0.472131609916687,292.47509765625,297.1499938964844,293.1499938964844,0.0178239066153764,-4231.0908203125,304.1213073730469,0.4146027863025665,0.050000000745058,0.2403381466865539,289.5770874023437,291.1499938964844,258.7265625,257.9319152832031,279.13555908203125,292.4735717773437,289.5852966308594,1.0,0.3972688615322113,0.5920080542564392,0.5920080542564392,1.0,1.0,-1.8669692277908323,0.7383087277412415,1.1286604404449463,0.3097084462642669,0.0,0.0,1.0,105.0752182006836,126.0,154.60093688964844,-19887.84375,703.5120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79901123046875,305.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,21225.2890625,22320.0,0.0,0.0,0.4872269928455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7972828149795532,1.7973095178604126,-2.6677096684579737e-05,0.0,0.0004944734391756,0.0,0.0,645.5167846679688,0.0,0.0,0.0,0.9961562752723694,4.0,0.0,1.0
457560,292.42498779296875,297.1499938964844,293.1499938964844,0.2951059341430664,-5467.65478515625,304.1021728515625,0.8383174538612366,0.3474929630756378,0.3130294680595398,292.42596435546875,297.1499938964844,293.1499938964844,0.2053356915712356,-4327.0791015625,304.1064758300781,0.7628166079521179,0.2605190277099609,0.2476565390825271,292.2569274902344,297.1499938964844,293.1499938964844,0.3743467926979065,-5130.44384765625,304.0774841308594,0.8925429582595825,0.4216436743736267,0.2942265272140503,292.2255859375,297.1499938964844,293.1499938964844,0.4726292490959167,-8333.923828125,304.0672912597656,0.955196738243103,0.5069540143013,0.4782809019088745,292.49444580078125,297.1499938964844,293.1499938964844,0.0184510741382837,-4298.96044921875,304.1465148925781,0.4173945188522339,0.053063079714775,0.2454045861959457,289.6487121582031,291.1499938964844,258.7192077636719,257.9183959960937,279.1332397460937,292.492919921875,289.6578674316406,1.0,0.4019098281860351,0.591029703617096,0.591029703617096,1.0,1.0,-1.8947062492370603,0.7499170303344727,1.144789218902588,0.31513512134552,0.0,0.0,1.0,106.71846771240234,129.0,175.77891540527344,-20335.283203125,730.5198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0843505859375,305.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,22040.033203125,22320.0,0.0,0.0,0.4947863519191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205795288085933,1.8206069469451904,-2.7373167540645227e-05,0.0,0.000502145208884,0.0,0.0,670.9457397460938,0.0,0.0,0.0,0.994257926940918,4.0,0.0,1.0
457620,292.4794616699219,297.1499938964844,293.1499938964844,0.3014126718044281,-5556.08740234375,304.10748291015625,0.8455280065536499,0.3548087179660797,0.3196903169155121,292.4786682128906,297.1499938964844,293.1499938964844,0.2117989957332611,-4432.01318359375,304.1101379394531,0.771821141242981,0.2681711614131927,0.254965603351593,292.3124694824219,297.1499938964844,293.1499938964844,0.3852567970752716,-5244.052734375,304.0833435058594,0.9026910662651062,0.4330059885978699,0.3022440075874328,292.2812805175781,297.1499938964844,293.1499938964844,0.4846482574939728,-8493.2958984375,304.0746459960937,0.9651817679405212,0.5190790891647339,0.4898126125335693,292.53887939453125,297.1499938964844,293.1499938964844,0.023956349119544,-4891.951171875,304.1386108398437,0.4481468498706817,0.0606824420392513,0.2804538309574127,289.7290344238281,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.537109375,289.73223876953125,1.0,0.4123474657535553,0.5881019830703735,0.5881019830703735,1.0,1.0,-1.9770452976226809,0.7841169834136963,1.1929283142089844,0.3316610753536224,0.0,0.0,1.0,107.74213409423828,132.0,113.47490692138672,-21258.185546875,801.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5587463378906,305.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22257.0625,22320.0,0.0,0.0,0.5093109011650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826735258102417,1.8267627954483032,-2.755858440650627e-05,0.0,0.000516885833349,0.0,0.0,677.7745361328125,0.0,0.0,0.0,0.9973027110099792,4.0,0.0,1.0
457680,292.4794616699219,297.1499938964844,293.1499938964844,0.3014126718044281,-5556.08740234375,304.10748291015625,0.8455280065536499,0.3548087179660797,0.3196903169155121,292.4786682128906,297.1499938964844,293.1499938964844,0.2117989957332611,-4432.01318359375,304.1101379394531,0.771821141242981,0.2681711614131927,0.254965603351593,292.3124694824219,297.1499938964844,293.1499938964844,0.3852567970752716,-5244.052734375,304.0833435058594,0.9026910662651062,0.4330059885978699,0.3022440075874328,292.2812805175781,297.1499938964844,293.1499938964844,0.4846482574939728,-8493.2958984375,304.0746459960937,0.9651817679405212,0.5190790891647339,0.4898126125335693,292.53887939453125,297.1499938964844,293.1499938964844,0.023956349119544,-4891.951171875,304.1386108398437,0.4481468498706817,0.0606824420392513,0.2804538309574127,289.7290344238281,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.537109375,289.73223876953125,1.0,0.4123474657535553,0.5881019830703735,0.5881019830703735,1.0,1.0,-1.9770452976226809,0.7841169834136963,1.1929283142089844,0.3316610753536224,0.0,0.0,1.0,107.74213409423828,132.0,113.47490692138672,-21258.185546875,801.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5587463378906,305.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22257.0625,22320.0,0.0,0.0,0.5093109011650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826735258102417,1.8267627954483032,-2.755858440650627e-05,0.0,0.000516885833349,0.0,0.0,677.7745361328125,0.0,0.0,0.0,0.9973027110099792,4.0,0.0,1.0
457740,292.53057861328125,297.1499938964844,293.1499938964844,0.3080593049526214,-5650.29931640625,304.11053466796875,0.8490091562271118,0.3614311516284942,0.325803279876709,292.5274658203125,297.1499938964844,293.1499938964844,0.218520388007164,-4541.5263671875,304.1122131347656,0.7771956324577332,0.2752821147441864,0.2618400454521179,292.3659362792969,297.1499938964844,293.1499938964844,0.396473079919815,-5361.20654296875,304.0868225097656,0.9085066318511964,0.4433836936950683,0.3096455931663513,292.334228515625,297.1499938964844,293.1499938964844,0.4973329603672027,-8662.8037109375,304.0785827636719,0.9702193140983582,0.5303505063056946,0.500623881816864,292.5877685546875,297.1499938964844,293.1499938964844,0.0291612539440393,-5340.4833984375,304.1338806152344,0.4701740145683288,0.06625347584486,0.3075380027294159,289.763427734375,291.1499938964844,258.68218994140625,257.85284423828125,279.1257019042969,292.5860290527344,289.7651062011719,1.0,0.4228633046150207,0.5856469869613647,0.5856469869613647,1.0,1.0,-2.047047138214112,0.8131635785102844,1.2338836193084717,0.3457164764404297,0.0,0.0,1.0,110.55284118652344,135.0,62.20127868652344,-22009.5703125,872.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9310302734375,306.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22305.986328125,23400.0,0.0,0.0,0.5231842398643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281199932098389,1.828147530555725,-2.7600381145020947e-05,0.0,0.0005309655098244,0.0,0.0,679.3170776367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,292.53057861328125,297.1499938964844,293.1499938964844,0.3080593049526214,-5650.29931640625,304.11053466796875,0.8490091562271118,0.3614311516284942,0.325803279876709,292.5274658203125,297.1499938964844,293.1499938964844,0.218520388007164,-4541.5263671875,304.1122131347656,0.7771956324577332,0.2752821147441864,0.2618400454521179,292.3659362792969,297.1499938964844,293.1499938964844,0.396473079919815,-5361.20654296875,304.0868225097656,0.9085066318511964,0.4433836936950683,0.3096455931663513,292.334228515625,297.1499938964844,293.1499938964844,0.4973329603672027,-8662.8037109375,304.0785827636719,0.9702193140983582,0.5303505063056946,0.500623881816864,292.5877685546875,297.1499938964844,293.1499938964844,0.0291612539440393,-5340.4833984375,304.1338806152344,0.4701740145683288,0.06625347584486,0.3075380027294159,289.763427734375,291.1499938964844,258.68218994140625,257.85284423828125,279.1257019042969,292.5860290527344,289.7651062011719,1.0,0.4228633046150207,0.5856469869613647,0.5856469869613647,1.0,1.0,-2.047047138214112,0.8131635785102844,1.2338836193084717,0.3457164764404297,0.0,0.0,1.0,110.55284118652344,135.0,62.20127868652344,-22009.5703125,872.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9310302734375,306.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22305.986328125,23400.0,0.0,0.0,0.5231842398643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281199932098389,1.828147530555725,-2.7600381145020947e-05,0.0,0.0005309655098244,0.0,0.0,679.3170776367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,292.57867431640625,297.1499938964844,293.1499938964844,0.3143543601036072,-5739.30419921875,304.1131896972656,0.8501749038696289,0.3673654198646545,0.3313316702842712,292.5729675292969,297.1499938964844,293.1499938964844,0.224986046552658,-4646.3583984375,304.114013671875,0.7802468538284302,0.2818242013454437,0.2682202756404876,292.4171142578125,297.1499938964844,293.1499938964844,0.4071729183197021,-5472.3173828125,304.0900573730469,0.9115711450576782,0.45286625623703,0.3164296448230743,292.3846740722656,297.1499938964844,293.1499938964844,0.5096392631530762,-8826.560546875,304.08184814453125,0.9725061655044556,0.5407862663269043,0.5106770396232605,292.6358337402344,297.1499938964844,293.1499938964844,0.0335573740303516,-5708.71484375,304.1319885253906,0.4813815653324127,0.0707503706216812,0.3291378617286682,289.7836303710937,291.1499938964844,258.65966796875,257.81402587890625,279.128173828125,292.6342468261719,289.7845458984375,1.0,0.4329901337623596,0.5835814476013184,0.5835814476013184,1.0,1.0,-2.107516288757324,0.8382711410522461,1.2692450284957886,0.3578304648399353,0.0,0.0,1.0,114.28585815429688,138.0,34.55234146118164,-22659.658203125,941.8822021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2439270019531,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.712890625,23400.0,0.0,0.0,0.5362910628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771292201941833e-05,0.0,0.0005442672991193,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,292.57867431640625,297.1499938964844,293.1499938964844,0.3143543601036072,-5739.30419921875,304.1131896972656,0.8501749038696289,0.3673654198646545,0.3313316702842712,292.5729675292969,297.1499938964844,293.1499938964844,0.224986046552658,-4646.3583984375,304.114013671875,0.7802468538284302,0.2818242013454437,0.2682202756404876,292.4171142578125,297.1499938964844,293.1499938964844,0.4071729183197021,-5472.3173828125,304.0900573730469,0.9115711450576782,0.45286625623703,0.3164296448230743,292.3846740722656,297.1499938964844,293.1499938964844,0.5096392631530762,-8826.560546875,304.08184814453125,0.9725061655044556,0.5407862663269043,0.5106770396232605,292.6358337402344,297.1499938964844,293.1499938964844,0.0335573740303516,-5708.71484375,304.1319885253906,0.4813815653324127,0.0707503706216812,0.3291378617286682,289.7836303710937,291.1499938964844,258.65966796875,257.81402587890625,279.128173828125,292.6342468261719,289.7845458984375,1.0,0.4329901337623596,0.5835814476013184,0.5835814476013184,1.0,1.0,-2.107516288757324,0.8382711410522461,1.2692450284957886,0.3578304648399353,0.0,0.0,1.0,114.28585815429688,138.0,34.55234146118164,-22659.658203125,941.8822021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2439270019531,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.712890625,23400.0,0.0,0.0,0.5362910628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771292201941833e-05,0.0,0.0005442672991193,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,292.6238098144531,297.1499938964844,293.1499938964844,0.3202956318855285,-5823.07373046875,304.11553955078125,0.850169837474823,0.3726848363876343,0.3363107740879059,292.6153564453125,297.1499938964844,293.1499938964844,0.2311684489250183,-4746.1025390625,304.1156921386719,0.782053530216217,0.2878369390964508,0.2741076648235321,292.4654846191406,297.1499938964844,293.1499938964844,0.4174442291259765,-5578.427734375,304.0928955078125,0.9131675958633424,0.4616167843341827,0.3226916491985321,292.4324035644531,297.1499938964844,293.1499938964844,0.5215796232223511,-8984.7216796875,304.08465576171875,0.9735005497932434,0.5504871606826782,0.5200332999229431,292.6810302734375,297.1499938964844,293.1499938964844,0.0374325662851333,-6024.72998046875,304.1315612792969,0.4884716272354126,0.0746068954467773,0.3475704491138458,289.7923278808594,291.1499938964844,258.6348876953125,257.7717590332031,279.1306457519531,292.6795654296875,289.7928466796875,1.0,0.4425738453865051,0.5817765593528748,0.5817765593528748,1.0,1.0,-2.1614670753479004,0.8606728911399841,1.300794243812561,0.3686193823814392,0.0,0.0,1.0,118.36198425292967,141.0,17.207487106323242,-23231.064453125,1009.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52276611328125,306.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5485549569129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005567135522142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,292.6238098144531,297.1499938964844,293.1499938964844,0.3202956318855285,-5823.07373046875,304.11553955078125,0.850169837474823,0.3726848363876343,0.3363107740879059,292.6153564453125,297.1499938964844,293.1499938964844,0.2311684489250183,-4746.1025390625,304.1156921386719,0.782053530216217,0.2878369390964508,0.2741076648235321,292.4654846191406,297.1499938964844,293.1499938964844,0.4174442291259765,-5578.427734375,304.0928955078125,0.9131675958633424,0.4616167843341827,0.3226916491985321,292.4324035644531,297.1499938964844,293.1499938964844,0.5215796232223511,-8984.7216796875,304.08465576171875,0.9735005497932434,0.5504871606826782,0.5200332999229431,292.6810302734375,297.1499938964844,293.1499938964844,0.0374325662851333,-6024.72998046875,304.1315612792969,0.4884716272354126,0.0746068954467773,0.3475704491138458,289.7923278808594,291.1499938964844,258.6348876953125,257.7717590332031,279.1306457519531,292.6795654296875,289.7928466796875,1.0,0.4425738453865051,0.5817765593528748,0.5817765593528748,1.0,1.0,-2.1614670753479004,0.8606728911399841,1.300794243812561,0.3686193823814392,0.0,0.0,1.0,118.36198425292967,141.0,17.207487106323242,-23231.064453125,1009.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52276611328125,306.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5485549569129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005567135522142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,292.645263671875,297.1499938964844,293.1499938964844,0.3230919539928436,-5862.35595703125,304.1167297363281,0.849912703037262,0.3751339018344879,0.3386104106903076,292.6354675292969,297.1499938964844,293.1499938964844,0.2341217547655105,-4793.529296875,304.1165771484375,0.7826688289642334,0.2906607389450073,0.2768780291080475,292.4885559082031,297.1499938964844,293.1499938964844,0.4223816692829132,-5629.193359375,304.09429931640625,0.9136437773704528,0.4657537043094635,0.3256528675556183,292.45526123046875,297.1499938964844,293.1499938964844,0.5273475050926208,-9060.763671875,304.0860595703125,0.9737312197685242,0.5550894737243652,0.5244746208190918,292.70233154296875,297.1499938964844,293.1499938964844,0.0392164848744869,-6168.9033203125,304.1316833496094,0.4912812709808349,0.0763603746891021,0.355945885181427,289.7948608398437,291.1499938964844,258.6217346191406,257.7494812011719,279.1317138671875,292.7009582519531,289.7952880859375,1.0,0.4471500217914581,0.5809441208839417,0.5809441208839417,1.0,1.0,-2.186508893966675,0.8710623979568481,1.315446376800537,0.373616099357605,0.0,0.0,1.0,120.44237518310548,141.0,12.12457275390625,-23497.05859375,1042.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6527099609375,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5543765425682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005626217462122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,292.666015625,297.1499938964844,293.1499938964844,0.3257667124271393,-5899.83251953125,304.117919921875,0.8495373129844666,0.3774491846561432,0.340790182352066,292.65484619140625,297.1499938964844,293.1499938964844,0.2369801253080368,-4839.28857421875,304.1174621582031,0.7831442952156067,0.2933699190616607,0.2795394659042358,292.5108947753906,297.1499938964844,293.1499938964844,0.427185446023941,-5678.4287109375,304.095703125,0.9139718413352966,0.4697453677654266,0.3285110592842102,292.4774169921875,297.1499938964844,293.1499938964844,0.5329726338386536,-9134.681640625,304.08746337890625,0.973843276500702,0.559537410736084,0.5287689566612244,292.7227783203125,297.1499938964844,293.1499938964844,0.0409084260463714,-6305.4248046875,304.1319274902344,0.4937653839588165,0.078016459941864,0.3638621866703033,289.7967224121094,291.1499938964844,258.6081237792969,257.7265319824219,279.1326599121094,292.7214660644531,289.7970886230469,1.0,0.4515834450721741,0.5801482796669006,0.5801482796669006,1.0,1.0,-2.210424423217773,0.8809747695922852,1.3294497728347778,0.37837815284729,0.0,0.0,1.0,122.52800750732422,144.0,8.621789932250977,-23751.748046875,1074.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77734375,306.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5599983930587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005683272029273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,292.7055358886719,297.1499938964844,293.1499938964844,0.3307310342788696,-5969.10009765625,304.1203308105469,0.8485013842582703,0.3816899061203003,0.344797283411026,292.69158935546875,297.1499938964844,293.1499938964844,0.2423994839191436,-4925.646484375,304.1192626953125,0.7837499976158142,0.2984555065631866,0.284544825553894,292.5533752441406,297.1499938964844,293.1499938964844,0.4363775551319122,-5772.19921875,304.0984802246094,0.9142783284187316,0.4773129522800445,0.3339334428310394,292.51971435546875,297.1499938964844,293.1499938964844,0.5437664985656738,-9275.830078125,304.0903015136719,0.9737924933433532,0.5679870247840881,0.5369324088096619,292.7610778808594,297.1499938964844,293.1499938964844,0.0440303832292556,-6557.708984375,304.1327514648437,0.4979726374149322,0.0810651406645774,0.3784683048725128,289.7994384765625,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.7598876953125,289.7997131347656,1.0,0.4600256979465484,0.5786479711532593,0.5786479711532593,1.0,1.0,-2.255115032196045,0.8994580507278442,1.355656981468201,0.3872406184673309,0.0,0.0,1.0,126.68231964111328,147.0,4.882596969604492,-24230.03515625,1138.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0124206542969,306.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5706559419631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791432340629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
