time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7055358886719,297.1499938964844,293.1499938964844,0.3307310342788696,-5969.10009765625,304.1203308105469,0.8485013842582703,0.3816899061203003,0.344797283411026,292.69158935546875,297.1499938964844,293.1499938964844,0.2423994839191436,-4925.646484375,304.1192626953125,0.7837499976158142,0.2984555065631866,0.284544825553894,292.5533752441406,297.1499938964844,293.1499938964844,0.4363775551319122,-5772.19921875,304.0984802246094,0.9142783284187316,0.4773129522800445,0.3339334428310394,292.51971435546875,297.1499938964844,293.1499938964844,0.5437664985656738,-9275.830078125,304.0903015136719,0.9737924933433532,0.5679870247840881,0.5369324088096619,292.7610778808594,297.1499938964844,293.1499938964844,0.0440303832292556,-6557.708984375,304.1327514648437,0.4979726374149322,0.0810651406645774,0.3784683048725128,289.7994384765625,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.7598876953125,289.7997131347656,1.0,0.4600256979465484,0.5786479711532593,0.5786479711532593,1.0,1.0,-2.255115032196045,0.8994580507278442,1.355656981468201,0.3872406184673309,0.0,0.0,1.0,126.68231964111328,147.0,4.882596969604492,-24230.03515625,1138.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0124206542969,306.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5706559419631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791432340629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,292.7425231933594,297.1499938964844,293.1499938964844,0.3351759910583496,-6030.7626953125,304.122802734375,0.8471608757972717,0.3854387998580932,0.3483600914478302,292.725830078125,297.1499938964844,293.1499938964844,0.2474184930324554,-5005.140625,304.12115478515625,0.78397536277771,0.3031209111213684,0.2891499102115631,292.5931091308594,297.1499938964844,293.1499938964844,0.4450095891952514,-5859.70947265625,304.10125732421875,0.914214015007019,0.4843606650829315,0.3389897346496582,292.5595397949219,297.1499938964844,293.1499938964844,0.5539340376853943,-9407.923828125,304.09326171875,0.9734533429145812,0.5758752226829529,0.5445621609687805,292.796142578125,297.1499938964844,293.1499938964844,0.0468271784484386,-6785.0244140625,304.13385009765625,0.5013711452484131,0.0837992131710052,0.3916260302066803,289.80194091796875,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7950744628906,289.80224609375,1.0,0.4679276347160339,0.577247679233551,0.577247679233551,1.0,1.0,-2.295972347259521,0.9162919521331788,1.3796802759170532,0.3952873647212982,0.0,0.0,1.0,130.789306640625,150.0,3.852218627929688,-24670.943359375,1199.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23095703125,307.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5805729627609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892078042961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.7425231933594,297.1499938964844,293.1499938964844,0.3351759910583496,-6030.7626953125,304.122802734375,0.8471608757972717,0.3854387998580932,0.3483600914478302,292.725830078125,297.1499938964844,293.1499938964844,0.2474184930324554,-5005.140625,304.12115478515625,0.78397536277771,0.3031209111213684,0.2891499102115631,292.5931091308594,297.1499938964844,293.1499938964844,0.4450095891952514,-5859.70947265625,304.10125732421875,0.914214015007019,0.4843606650829315,0.3389897346496582,292.5595397949219,297.1499938964844,293.1499938964844,0.5539340376853943,-9407.923828125,304.09326171875,0.9734533429145812,0.5758752226829529,0.5445621609687805,292.796142578125,297.1499938964844,293.1499938964844,0.0468271784484386,-6785.0244140625,304.13385009765625,0.5013711452484131,0.0837992131710052,0.3916260302066803,289.80194091796875,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7950744628906,289.80224609375,1.0,0.4679276347160339,0.577247679233551,0.577247679233551,1.0,1.0,-2.295972347259521,0.9162919521331788,1.3796802759170532,0.3952873647212982,0.0,0.0,1.0,130.789306640625,150.0,3.852218627929688,-24670.943359375,1199.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23095703125,307.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5805729627609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892078042961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.7772521972656,297.1499938964844,293.1499938964844,0.3391006886959076,-6084.87939453125,304.1253356933594,0.8455623388290405,0.3887225389480591,0.3515031933784485,292.7577514648437,297.1499938964844,293.1499938964844,0.2520349621772766,-5077.82861328125,304.1230773925781,0.7838716506958008,0.3073873519897461,0.2933756709098816,292.6303405761719,297.1499938964844,293.1499938964844,0.4530773758888244,-5941.00439453125,304.10406494140625,0.9138374924659728,0.4909197688102722,0.3437028229236603,292.5970153808594,297.1499938964844,293.1499938964844,0.5634626150131226,-9530.9296875,304.0962829589844,0.9728698134422302,0.5832335948944092,0.5516892671585083,292.8282470703125,297.1499938964844,293.1499938964844,0.0493218526244163,-6989.3837890625,304.13507080078125,0.5040924549102783,0.0862474292516708,0.4034773707389831,289.8051147460937,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8273010253906,289.8054504394531,1.0,0.4753199815750122,0.5759318470954895,0.5759318470954895,1.0,1.0,-2.3332858085632324,0.9315940737724304,1.4016916751861572,0.4025757610797882,0.0,0.0,1.0,134.8394012451172,153.0,4.370572566986084,-25077.91796875,1257.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43511962890625,307.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5897936224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005985655589029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.7772521972656,297.1499938964844,293.1499938964844,0.3391006886959076,-6084.87939453125,304.1253356933594,0.8455623388290405,0.3887225389480591,0.3515031933784485,292.7577514648437,297.1499938964844,293.1499938964844,0.2520349621772766,-5077.82861328125,304.1230773925781,0.7838716506958008,0.3073873519897461,0.2933756709098816,292.6303405761719,297.1499938964844,293.1499938964844,0.4530773758888244,-5941.00439453125,304.10406494140625,0.9138374924659728,0.4909197688102722,0.3437028229236603,292.5970153808594,297.1499938964844,293.1499938964844,0.5634626150131226,-9530.9296875,304.0962829589844,0.9728698134422302,0.5832335948944092,0.5516892671585083,292.8282470703125,297.1499938964844,293.1499938964844,0.0493218526244163,-6989.3837890625,304.13507080078125,0.5040924549102783,0.0862474292516708,0.4034773707389831,289.8051147460937,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8273010253906,289.8054504394531,1.0,0.4753199815750122,0.5759318470954895,0.5759318470954895,1.0,1.0,-2.3332858085632324,0.9315940737724304,1.4016916751861572,0.4025757610797882,0.0,0.0,1.0,134.8394012451172,153.0,4.370572566986084,-25077.91796875,1257.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43511962890625,307.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5897936224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005985655589029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.809814453125,297.1499938964844,293.1499938964844,0.3425005674362182,-6131.4541015625,304.1278686523437,0.8437263369560242,0.3915553987026214,0.3542408347129822,292.7876281738281,297.1499938964844,293.1499938964844,0.2562423050403595,-5143.69482421875,304.1250305175781,0.7834622263908386,0.3112649619579315,0.2972329556941986,292.6651916503906,297.1499938964844,293.1499938964844,0.4605728685855865,-6016.08935546875,304.1068725585937,0.9131764769554138,0.4970093369483948,0.3480866551399231,292.6322937011719,297.1499938964844,293.1499938964844,0.5723375678062439,-9644.791015625,304.0993957519531,0.9720577597618104,0.5900816917419434,0.5583328008651733,292.857666015625,297.1499938964844,293.1499938964844,0.05153189599514,-7171.919921875,304.1363525390625,0.5062066316604614,0.0884270817041397,0.4141061902046203,289.8095092773437,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8568115234375,289.8099060058594,1.0,0.4822258055210113,0.5746933817863464,0.5746933817863464,1.0,1.0,-2.367225646972656,0.9454371333122252,1.4217885732650757,0.4091427326202392,0.0,0.0,1.0,138.83151245117188,156.0,5.801503658294678,-25453.162109375,1313.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6264038085937,307.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5983483791351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072475225664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.809814453125,297.1499938964844,293.1499938964844,0.3425005674362182,-6131.4541015625,304.1278686523437,0.8437263369560242,0.3915553987026214,0.3542408347129822,292.7876281738281,297.1499938964844,293.1499938964844,0.2562423050403595,-5143.69482421875,304.1250305175781,0.7834622263908386,0.3112649619579315,0.2972329556941986,292.6651916503906,297.1499938964844,293.1499938964844,0.4605728685855865,-6016.08935546875,304.1068725585937,0.9131764769554138,0.4970093369483948,0.3480866551399231,292.6322937011719,297.1499938964844,293.1499938964844,0.5723375678062439,-9644.791015625,304.0993957519531,0.9720577597618104,0.5900816917419434,0.5583328008651733,292.857666015625,297.1499938964844,293.1499938964844,0.05153189599514,-7171.919921875,304.1363525390625,0.5062066316604614,0.0884270817041397,0.4141061902046203,289.8095092773437,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8568115234375,289.8099060058594,1.0,0.4822258055210113,0.5746933817863464,0.5746933817863464,1.0,1.0,-2.367225646972656,0.9454371333122252,1.4217885732650757,0.4091427326202392,0.0,0.0,1.0,138.83151245117188,156.0,5.801503658294678,-25453.162109375,1313.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6264038085937,307.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5983483791351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072475225664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.8253479003906,297.1499938964844,293.1499938964844,0.3440064489841461,-6151.9697265625,304.129150390625,0.8427252173423767,0.3928092420101166,0.3554635941982269,292.80181884765625,297.1499938964844,293.1499938964844,0.2581939399242401,-5174.11669921875,304.1260070800781,0.7831498384475708,0.3130632042884826,0.2990285456180572,292.6817932128906,297.1499938964844,293.1499938964844,0.4641098082065582,-6051.36767578125,304.1082763671875,0.912748157978058,0.4998874962329864,0.3501617014408111,292.649169921875,297.1499938964844,293.1499938964844,0.5765330195426941,-9698.373046875,304.1009521484375,0.9715707898139954,0.5933242440223694,0.5614826679229736,292.8714599609375,297.1499938964844,293.1499938964844,0.0525376684963703,-7255.482421875,304.13702392578125,0.5070568323135376,0.0894231125712394,0.41899374127388,289.8122863769531,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.8706359863281,289.81268310546875,1.0,0.4855068027973175,0.5741015672683716,0.5741015672683716,1.0,1.0,-2.3830008506774902,0.951842725276947,1.431158185005188,0.4121716916561126,0.0,0.0,1.0,140.8072509765625,156.0,6.738153457641602,-25629.712890625,1340.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7177124023437,307.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6023900508880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006113493000157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.8404541015625,297.1499938964844,293.1499938964844,0.3453840613365173,-6170.6640625,304.13043212890625,0.8416720032691956,0.3939590752124786,0.3565916419029236,292.8155822753906,297.1499938964844,293.1499938964844,0.2600441873073578,-5202.8779296875,304.12701416015625,0.7827692031860352,0.3147700726985931,0.3007371723651886,292.6979064941406,297.1499938964844,293.1499938964844,0.4675065279006958,-6085.15283203125,304.10968017578125,0.9122591018676758,0.5026570558547974,0.3521609306335449,292.6655578613281,297.1499938964844,293.1499938964844,0.5805670022964478,-9749.7421875,304.1025390625,0.9710320234298706,0.596448540687561,0.5645208358764648,292.8846435546875,297.1499938964844,293.1499938964844,0.0534802190959453,-7334.0732421875,304.1376647949219,0.5077776312828064,0.0903589203953743,0.4236079752445221,289.8154296875,291.1499938964844,258.4558410644531,257.47186279296875,279.137939453125,292.88385009765625,289.8158874511719,1.0,0.4886766970157623,0.5735278129577637,0.5735278129577637,1.0,1.0,-2.3980047702789307,0.9579161405563354,1.4400886297225952,0.4150370955467224,0.0,0.0,1.0,142.76930236816406,159.0,7.7758941650390625,-25799.18359375,1366.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8063049316406,307.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6062788367271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006152959540486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.869140625,297.1499938964844,293.1499938964844,0.3477798700332641,-6202.982421875,304.1329650878906,0.8394339680671692,0.3959815502166748,0.3585887551307678,292.8417663574219,297.1499938964844,293.1499938964844,0.2634524703025818,-5255.64599609375,304.1289978027344,0.781823992729187,0.3179301619529724,0.3039085268974304,292.7286071777344,297.1499938964844,293.1499938964844,0.4738836586475372,-6148.3251953125,304.11248779296875,0.9111147522926332,0.5078803896903992,0.3559384346008301,292.69696044921875,297.1499938964844,293.1499938964844,0.5881543755531311,-9845.951171875,304.105712890625,0.9698079824447632,0.6023530960083008,0.5702717304229736,292.9093933105469,297.1499938964844,293.1499938964844,0.0551856979727745,-7476.95068359375,304.138916015625,0.5088590979576111,0.092058815062046,0.4320542216300964,289.8230285644531,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90869140625,289.8235778808594,1.0,0.4946977198123932,0.5724329352378845,0.5724329352378845,1.0,1.0,-2.425810098648072,0.9691172242164612,1.4566929340362549,0.4203026890754699,0.0,0.0,1.0,146.65138244628906,162.0,10.021746635437012,-26118.01171875,1417.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97589111328125,307.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6136146783828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006227409467101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.869140625,297.1499938964844,293.1499938964844,0.3477798700332641,-6202.982421875,304.1329650878906,0.8394339680671692,0.3959815502166748,0.3585887551307678,292.8417663574219,297.1499938964844,293.1499938964844,0.2634524703025818,-5255.64599609375,304.1289978027344,0.781823992729187,0.3179301619529724,0.3039085268974304,292.7286071777344,297.1499938964844,293.1499938964844,0.4738836586475372,-6148.3251953125,304.11248779296875,0.9111147522926332,0.5078803896903992,0.3559384346008301,292.69696044921875,297.1499938964844,293.1499938964844,0.5881543755531311,-9845.951171875,304.105712890625,0.9698079824447632,0.6023530960083008,0.5702717304229736,292.9093933105469,297.1499938964844,293.1499938964844,0.0551856979727745,-7476.95068359375,304.138916015625,0.5088590979576111,0.092058815062046,0.4320542216300964,289.8230285644531,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90869140625,289.8235778808594,1.0,0.4946977198123932,0.5724329352378845,0.5724329352378845,1.0,1.0,-2.425810098648072,0.9691172242164612,1.4566929340362549,0.4203026890754699,0.0,0.0,1.0,146.65138244628906,162.0,10.021746635437012,-26118.01171875,1417.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97589111328125,307.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6136146783828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006227409467101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.8957824707031,297.1499938964844,293.1499938964844,0.3497564494609833,-6229.44140625,304.1353454589844,0.8370722532272339,0.3976920545101166,0.3602935075759887,292.8661804199219,297.1499938964844,293.1499938964844,0.266504168510437,-5302.66162109375,304.13092041015625,0.7806800007820129,0.3207886219024658,0.3067863583564758,292.75750732421875,297.1499938964844,293.1499938964844,0.4797172546386719,-6205.81005859375,304.1152648925781,0.9097810387611388,0.5126970410346985,0.3594312369823456,292.72662353515625,297.1499938964844,293.1499938964844,0.595113217830658,-9933.7060546875,304.10888671875,0.9684081673622132,0.6078141331672668,0.5756031274795532,292.93212890625,297.1499938964844,293.1499938964844,0.0566683784127235,-7601.826171875,304.14013671875,0.5095090866088867,0.0935438275337219,0.4395194351673126,289.832275390625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9314880371094,289.8328552246094,1.0,0.5003182888031006,0.5714058876037598,0.5714058876037598,1.0,1.0,-2.450887441635132,0.9791518449783324,1.471735596656799,0.4249958395957947,0.0,0.0,1.0,150.47259521484375,165.0,12.26745891571045,-26411.849609375,1464.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.135986328125,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6203869581222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006296138744801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.8957824707031,297.1499938964844,293.1499938964844,0.3497564494609833,-6229.44140625,304.1353454589844,0.8370722532272339,0.3976920545101166,0.3602935075759887,292.8661804199219,297.1499938964844,293.1499938964844,0.266504168510437,-5302.66162109375,304.13092041015625,0.7806800007820129,0.3207886219024658,0.3067863583564758,292.75750732421875,297.1499938964844,293.1499938964844,0.4797172546386719,-6205.81005859375,304.1152648925781,0.9097810387611388,0.5126970410346985,0.3594312369823456,292.72662353515625,297.1499938964844,293.1499938964844,0.595113217830658,-9933.7060546875,304.10888671875,0.9684081673622132,0.6078141331672668,0.5756031274795532,292.93212890625,297.1499938964844,293.1499938964844,0.0566683784127235,-7601.826171875,304.14013671875,0.5095090866088867,0.0935438275337219,0.4395194351673126,289.832275390625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9314880371094,289.8328552246094,1.0,0.5003182888031006,0.5714058876037598,0.5714058876037598,1.0,1.0,-2.450887441635132,0.9791518449783324,1.471735596656799,0.4249958395957947,0.0,0.0,1.0,150.47259521484375,165.0,12.26745891571045,-26411.849609375,1464.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.135986328125,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6203869581222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006296138744801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.92047119140625,297.1499938964844,293.1499938964844,0.3513620793819427,-6250.7548828125,304.1375427246094,0.8346187472343445,0.3991219103336334,0.3617441952228546,292.8888854980469,297.1499938964844,293.1499938964844,0.2692309021949768,-5344.4794921875,304.1327209472656,0.779371976852417,0.323371410369873,0.3094005882740021,292.7846984863281,297.1499938964844,293.1499938964844,0.4850275218486786,-6257.87646484375,304.11798095703125,0.9082855582237244,0.5171263813972473,0.3626524806022644,292.7546691894531,297.1499938964844,293.1499938964844,0.6014654040336609,-10013.3935546875,304.11199951171875,0.966845452785492,0.6128520965576172,0.5805338025093079,292.9530029296875,297.1499938964844,293.1499938964844,0.0579482465982437,-7710.0546875,304.14129638671875,0.5097779035568237,0.0948306620121002,0.4460786879062652,289.8429870605469,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.952392578125,289.8436279296875,1.0,0.5055674314498901,0.57044517993927,0.57044517993927,1.0,1.0,-2.473447561264038,0.9881169199943542,1.485330581665039,0.4291668236255646,0.0,0.0,1.0,154.23353576660156,168.0,14.3566312789917,-26682.447265625,1509.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2870483398437,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6266263127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006359460530802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.92047119140625,297.1499938964844,293.1499938964844,0.3513620793819427,-6250.7548828125,304.1375427246094,0.8346187472343445,0.3991219103336334,0.3617441952228546,292.8888854980469,297.1499938964844,293.1499938964844,0.2692309021949768,-5344.4794921875,304.1327209472656,0.779371976852417,0.323371410369873,0.3094005882740021,292.7846984863281,297.1499938964844,293.1499938964844,0.4850275218486786,-6257.87646484375,304.11798095703125,0.9082855582237244,0.5171263813972473,0.3626524806022644,292.7546691894531,297.1499938964844,293.1499938964844,0.6014654040336609,-10013.3935546875,304.11199951171875,0.966845452785492,0.6128520965576172,0.5805338025093079,292.9530029296875,297.1499938964844,293.1499938964844,0.0579482465982437,-7710.0546875,304.14129638671875,0.5097779035568237,0.0948306620121002,0.4460786879062652,289.8429870605469,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.952392578125,289.8436279296875,1.0,0.5055674314498901,0.57044517993927,0.57044517993927,1.0,1.0,-2.473447561264038,0.9881169199943542,1.485330581665039,0.4291668236255646,0.0,0.0,1.0,154.23353576660156,168.0,14.3566312789917,-26682.447265625,1509.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2870483398437,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6266263127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006359460530802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.94354248046875,297.1499938964844,293.1499938964844,0.3525999784469604,-6266.96533203125,304.1396179199219,0.832061767578125,0.4002550542354584,0.3629389703273773,292.91015625,297.1499938964844,293.1499938964844,0.2716394662857055,-5381.240234375,304.13446044921875,0.777899444103241,0.3256751298904419,0.3117567300796509,292.810302734375,297.1499938964844,293.1499938964844,0.4898354709148407,-6304.79150390625,304.1206359863281,0.9066407680511476,0.5211870074272156,0.3656156361103058,292.7811889648437,297.1499938964844,293.1499938964844,0.6072334051132202,-10085.3916015625,304.11505126953125,0.9651166200637816,0.6174865365028381,0.5850828289985657,292.9721374511719,297.1499938964844,293.1499938964844,0.0590438358485698,-7802.9462890625,304.1423645019531,0.5097036361694336,0.0959346443414688,0.4518045783042907,289.8550720214844,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.85577392578125,1.0,0.5104702115058899,0.5695529580116272,0.5695529580116272,1.0,1.0,-2.4936203956604004,0.996077001094818,1.4975433349609375,0.4328514635562897,0.0,0.0,1.0,157.94390869140625,171.0,16.30315589904785,-26930.986328125,1552.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4296569824219,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6323625445365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006417676340788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.94354248046875,297.1499938964844,293.1499938964844,0.3525999784469604,-6266.96533203125,304.1396179199219,0.832061767578125,0.4002550542354584,0.3629389703273773,292.91015625,297.1499938964844,293.1499938964844,0.2716394662857055,-5381.240234375,304.13446044921875,0.777899444103241,0.3256751298904419,0.3117567300796509,292.810302734375,297.1499938964844,293.1499938964844,0.4898354709148407,-6304.79150390625,304.1206359863281,0.9066407680511476,0.5211870074272156,0.3656156361103058,292.7811889648437,297.1499938964844,293.1499938964844,0.6072334051132202,-10085.3916015625,304.11505126953125,0.9651166200637816,0.6174865365028381,0.5850828289985657,292.9721374511719,297.1499938964844,293.1499938964844,0.0590438358485698,-7802.9462890625,304.1423645019531,0.5097036361694336,0.0959346443414688,0.4518045783042907,289.8550720214844,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.85577392578125,1.0,0.5104702115058899,0.5695529580116272,0.5695529580116272,1.0,1.0,-2.4936203956604004,0.996077001094818,1.4975433349609375,0.4328514635562897,0.0,0.0,1.0,157.94390869140625,171.0,16.30315589904785,-26930.986328125,1552.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4296569824219,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6323625445365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006417676340788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.95465087890625,297.1499938964844,293.1499938964844,0.3530638813972473,-6272.9052734375,304.14068603515625,0.830726683139801,0.4006890654563904,0.3634249269962311,292.9203491210937,297.1499938964844,293.1499938964844,0.2727150022983551,-5397.57958984375,304.1353454589844,0.7770891785621643,0.3267101347446441,0.312829315662384,292.8225402832031,297.1499938964844,293.1499938964844,0.4920552670955658,-6326.37255859375,304.1219482421875,0.9057618975639344,0.5230838060379028,0.3670040071010589,292.7939147949219,297.1499938964844,293.1499938964844,0.6099027395248413,-10118.5849609375,304.1165466308594,0.964184045791626,0.6196574568748474,0.5872192978858948,292.98114013671875,297.1499938964844,293.1499938964844,0.0595272108912467,-7843.9736328125,304.14288330078125,0.5095454454421997,0.0964220762252807,0.454374611377716,289.86163330078125,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9806213378906,289.86236572265625,1.0,0.5127966403961182,0.5691343545913696,0.5691343545913696,1.0,1.0,-2.502816677093506,0.999685764312744,1.5031309127807615,0.4345161914825439,0.0,0.0,1.0,159.78538513183594,171.0,17.276763916015625,-27047.14453125,1572.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4979553222656,307.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6350497007369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444947212003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9654846191406,297.1499938964844,293.1499938964844,0.3534174561500549,-6277.3017578125,304.1417236328125,0.829347550868988,0.4010346829891205,0.3638308942317962,292.9302673339844,297.1499938964844,293.1499938964844,0.2737001776695251,-5412.48974609375,304.1361999511719,0.7762253284454346,0.3276663720607757,0.3138279020786285,292.8344421386719,297.1499938964844,293.1499938964844,0.4941557049751282,-6346.7421875,304.12322998046875,0.9048480987548828,0.5248953104019165,0.3683331608772278,292.8063049316406,297.1499938964844,293.1499938964844,0.6124328374862671,-10149.9638671875,304.1180114746094,0.963205337524414,0.6217350363731384,0.5892680883407593,292.98974609375,297.1499938964844,293.1499938964844,0.0599704794585704,-7881.60205078125,304.14337158203125,0.5093124508857727,0.096869021654129,0.456762284040451,289.8685607910156,291.1499938964844,258.3009948730469,257.2105712890625,279.1414489746094,292.9892578125,289.86932373046875,1.0,0.5150431990623474,0.5687350034713745,0.5687350034713745,1.0,1.0,-2.511432409286499,1.0030544996261597,1.5083779096603394,0.4360667169094085,0.0,0.0,1.0,161.61978149414062,174.0,18.28250503540039,-27158.09765625,1591.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5644226074219,308.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6376217603683472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471050437539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9862976074219,297.1499938964844,293.1499938964844,0.3538155555725097,-6281.7939453125,304.1438293457031,0.8264778256416321,0.4014910757541656,0.3644238710403442,292.9493713378906,297.1499938964844,293.1499938964844,0.2754067480564117,-5438.1572265625,304.1379699707031,0.7743545174598694,0.3293576240539551,0.3156118392944336,292.8572082519531,297.1499938964844,293.1499938964844,0.4980009794235229,-6383.88916015625,304.125732421875,0.9029363989830016,0.5282686352729797,0.3708168864250183,292.830078125,297.1499938964844,293.1499938964844,0.6170780062675476,-10207.34765625,304.1209411621094,0.9611203670501708,0.6256173253059387,0.5931076407432556,293.00592041015625,297.1499938964844,293.1499938964844,0.0607411414384841,-7946.9716796875,304.144287109375,0.5086407661437988,0.0976464971899986,0.4610091745853424,289.883544921875,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0054626464844,289.8843688964844,1.0,0.519303023815155,0.5679959058761597,0.5679959058761597,1.0,1.0,-2.5269901752471924,1.0091067552566528,1.51788330078125,0.4388439059257507,0.0,0.0,1.0,165.2624053955078,177.0,20.341184616088867,-27365.068359375,1628.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6921081542969,308.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6424280405044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006519827875308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9862976074219,297.1499938964844,293.1499938964844,0.3538155555725097,-6281.7939453125,304.1438293457031,0.8264778256416321,0.4014910757541656,0.3644238710403442,292.9493713378906,297.1499938964844,293.1499938964844,0.2754067480564117,-5438.1572265625,304.1379699707031,0.7743545174598694,0.3293576240539551,0.3156118392944336,292.8572082519531,297.1499938964844,293.1499938964844,0.4980009794235229,-6383.88916015625,304.125732421875,0.9029363989830016,0.5282686352729797,0.3708168864250183,292.830078125,297.1499938964844,293.1499938964844,0.6170780062675476,-10207.34765625,304.1209411621094,0.9611203670501708,0.6256173253059387,0.5931076407432556,293.00592041015625,297.1499938964844,293.1499938964844,0.0607411414384841,-7946.9716796875,304.144287109375,0.5086407661437988,0.0976464971899986,0.4610091745853424,289.883544921875,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0054626464844,289.8843688964844,1.0,0.519303023815155,0.5679959058761597,0.5679959058761597,1.0,1.0,-2.5269901752471924,1.0091067552566528,1.51788330078125,0.4388439059257507,0.0,0.0,1.0,165.2624053955078,177.0,20.341184616088867,-27365.068359375,1628.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6921081542969,308.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6424280405044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006519827875308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.00592041015625,297.1499938964844,293.1499938964844,0.3538350760936737,-6281.0439453125,304.1458435058594,0.8234817385673523,0.401654452085495,0.3647524416446686,292.96746826171875,297.1499938964844,293.1499938964844,0.2767802476882934,-5458.61083984375,304.1396789550781,0.7723202705383301,0.3307681083679199,0.3171292543411255,292.8786926269531,297.1499938964844,293.1499938964844,0.5013906359672546,-6416.4609375,304.128173828125,0.9009224772453308,0.5313290953636169,0.373079240322113,292.8526306152344,297.1499938964844,293.1499938964844,0.6211856007575989,-10257.806640625,304.123779296875,0.9588802456855774,0.6291452646255493,0.5966151356697083,293.0207824707031,297.1499938964844,293.1499938964844,0.0613683238625526,-8000.017578125,304.1451416015625,0.507728636264801,0.098279558122158,0.4645985066890716,289.89996337890625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.9008483886719,1.0,0.5232678055763245,0.5673384070396423,0.5673384070396423,1.0,1.0,-2.540454864501953,1.0143128633499146,1.5261420011520386,0.4412260949611664,0.0,0.0,1.0,168.86610412597656,180.0,22.35243797302246,-27553.326171875,1662.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8132629394531,308.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6468012928962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564211216755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.00592041015625,297.1499938964844,293.1499938964844,0.3538350760936737,-6281.0439453125,304.1458435058594,0.8234817385673523,0.401654452085495,0.3647524416446686,292.96746826171875,297.1499938964844,293.1499938964844,0.2767802476882934,-5458.61083984375,304.1396789550781,0.7723202705383301,0.3307681083679199,0.3171292543411255,292.8786926269531,297.1499938964844,293.1499938964844,0.5013906359672546,-6416.4609375,304.128173828125,0.9009224772453308,0.5313290953636169,0.373079240322113,292.8526306152344,297.1499938964844,293.1499938964844,0.6211856007575989,-10257.806640625,304.123779296875,0.9588802456855774,0.6291452646255493,0.5966151356697083,293.0207824707031,297.1499938964844,293.1499938964844,0.0613683238625526,-8000.017578125,304.1451416015625,0.507728636264801,0.098279558122158,0.4645985066890716,289.89996337890625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.9008483886719,1.0,0.5232678055763245,0.5673384070396423,0.5673384070396423,1.0,1.0,-2.540454864501953,1.0143128633499146,1.5261420011520386,0.4412260949611664,0.0,0.0,1.0,168.86610412597656,180.0,22.35243797302246,-27553.326171875,1662.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8132629394531,308.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6468012928962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564211216755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0245361328125,297.1499938964844,293.1499938964844,0.3534911870956421,-6275.265625,304.1477966308594,0.8203580975532532,0.4015314280986786,0.3648261725902557,292.9846496582031,297.1499938964844,293.1499938964844,0.2778353095054626,-5474.1025390625,304.141357421875,0.7701392769813538,0.3319088220596313,0.3183928430080414,292.8987731933594,297.1499938964844,293.1499938964844,0.5043788552284241,-6445.05029296875,304.1304626464844,0.8988110423088074,0.5341284275054932,0.3751541674137115,292.8741760253906,297.1499938964844,293.1499938964844,0.6247536540031433,-10301.33203125,304.1265563964844,0.9564815759658812,0.6323093175888062,0.599785327911377,293.0344543457031,297.1499938964844,293.1499938964844,0.0618658177554607,-8041.85205078125,304.1459350585937,0.5066108703613281,0.0987816676497459,0.4675912261009216,289.9177551269531,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.033935546875,289.918701171875,1.0,0.5269573926925659,0.5667614340782166,0.5667614340782166,1.0,1.0,-2.5519614219665527,1.0187350511550903,1.5332262516021729,0.4432457387447357,0.0,0.0,1.0,172.4326171875,183.0,24.27031135559082,-27724.068359375,1694.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92828369140625,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6507652997970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006604440277442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0245361328125,297.1499938964844,293.1499938964844,0.3534911870956421,-6275.265625,304.1477966308594,0.8203580975532532,0.4015314280986786,0.3648261725902557,292.9846496582031,297.1499938964844,293.1499938964844,0.2778353095054626,-5474.1025390625,304.141357421875,0.7701392769813538,0.3319088220596313,0.3183928430080414,292.8987731933594,297.1499938964844,293.1499938964844,0.5043788552284241,-6445.05029296875,304.1304626464844,0.8988110423088074,0.5341284275054932,0.3751541674137115,292.8741760253906,297.1499938964844,293.1499938964844,0.6247536540031433,-10301.33203125,304.1265563964844,0.9564815759658812,0.6323093175888062,0.599785327911377,293.0344543457031,297.1499938964844,293.1499938964844,0.0618658177554607,-8041.85205078125,304.1459350585937,0.5066108703613281,0.0987816676497459,0.4675912261009216,289.9177551269531,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.033935546875,289.918701171875,1.0,0.5269573926925659,0.5667614340782166,0.5667614340782166,1.0,1.0,-2.5519614219665527,1.0187350511550903,1.5332262516021729,0.4432457387447357,0.0,0.0,1.0,172.4326171875,183.0,24.27031135559082,-27724.068359375,1694.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92828369140625,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6507652997970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006604440277442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0422058105469,297.1499938964844,293.1499938964844,0.3527850210666656,-6264.46875,304.14971923828125,0.817089855670929,0.4011206924915313,0.3646442890167236,293.0010681152344,297.1499938964844,293.1499938964844,0.2785633504390716,-5484.50830078125,304.1430358886719,0.7678064703941345,0.3327668905258178,0.3193941712379455,292.9176330566406,297.1499938964844,293.1499938964844,0.5069772601127625,-6469.7841796875,304.13262939453125,0.8966057896614075,0.536663830280304,0.3770482540130615,292.8946533203125,297.1499938964844,293.1499938964844,0.6278011798858643,-10338.2255859375,304.1293029785156,0.9539293050765992,0.6351420283317566,0.6026365756988525,293.0469970703125,297.1499938964844,293.1499938964844,0.0622445493936538,-8073.36376953125,304.14666748046875,0.5053133368492126,0.0991635471582412,0.4700374603271484,289.9368896484375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.04644775390625,289.9378662109375,1.0,0.5303863286972046,0.5662747621536255,0.5662747621536255,1.0,1.0,-2.5615885257720947,1.022422432899475,1.5391660928726196,0.4449341893196106,0.0,0.0,1.0,175.9662322998047,186.0,26.149154663085938,-27877.978515625,1723.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0375366210937,308.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6543376445770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006640695501118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0422058105469,297.1499938964844,293.1499938964844,0.3527850210666656,-6264.46875,304.14971923828125,0.817089855670929,0.4011206924915313,0.3646442890167236,293.0010681152344,297.1499938964844,293.1499938964844,0.2785633504390716,-5484.50830078125,304.1430358886719,0.7678064703941345,0.3327668905258178,0.3193941712379455,292.9176330566406,297.1499938964844,293.1499938964844,0.5069772601127625,-6469.7841796875,304.13262939453125,0.8966057896614075,0.536663830280304,0.3770482540130615,292.8946533203125,297.1499938964844,293.1499938964844,0.6278011798858643,-10338.2255859375,304.1293029785156,0.9539293050765992,0.6351420283317566,0.6026365756988525,293.0469970703125,297.1499938964844,293.1499938964844,0.0622445493936538,-8073.36376953125,304.14666748046875,0.5053133368492126,0.0991635471582412,0.4700374603271484,289.9368896484375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.04644775390625,289.9378662109375,1.0,0.5303863286972046,0.5662747621536255,0.5662747621536255,1.0,1.0,-2.5615885257720947,1.022422432899475,1.5391660928726196,0.4449341893196106,0.0,0.0,1.0,175.9662322998047,186.0,26.149154663085938,-27877.978515625,1723.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0375366210937,308.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6543376445770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006640695501118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0507507324219,297.1499938964844,293.1499938964844,0.3522960543632507,-6257.18359375,304.150634765625,0.8153954744338989,0.4008066058158874,0.3644566535949707,293.009033203125,297.1499938964844,293.1499938964844,0.2788034975528717,-5487.78662109375,304.14385986328125,0.7665839195251465,0.3330903053283691,0.3197951316833496,292.9266662597656,297.1499938964844,293.1499938964844,0.5081306099891663,-6480.70849609375,304.1336975097656,0.8954688310623169,0.5378338098526001,0.377927303314209,292.90447998046875,297.1499938964844,293.1499938964844,0.6291401386260986,-10354.3349609375,304.130615234375,0.9526007175445556,0.6364421248435974,0.6039515733718872,293.0528564453125,297.1499938964844,293.1499938964844,0.0623922683298587,-8085.48291015625,304.1470031738281,0.5046046376228333,0.0993123576045036,0.4710686504840851,289.94696044921875,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0523986816406,289.9479675292969,1.0,0.5320068001747131,0.5660698413848877,0.5660698413848877,1.0,1.0,-2.565720796585083,1.0240074396133425,1.5417134761810305,0.4456656575202942,0.0,0.0,1.0,177.72085571289062,186.0,27.07554054260254,-27948.830078125,1737.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0901184082031,308.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6559811234474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657374324277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0591125488281,297.1499938964844,293.1499938964844,0.3517212569713592,-6248.7041015625,304.1515808105469,0.8136590719223022,0.4004231989383697,0.3642072975635528,293.0168151855469,297.1499938964844,293.1499938964844,0.2789650857448578,-5489.845703125,304.1446838378906,0.7653273344039917,0.3333445787429809,0.3201324939727783,292.9353942871094,297.1499938964844,293.1499938964844,0.509193480014801,-6490.73876953125,304.1347351074219,0.8943120241165161,0.5389431118965149,0.3787640631198883,292.9140625,297.1499938964844,293.1499938964844,0.6303660273551941,-10369.0185546875,304.13189697265625,0.9512410759925842,0.6376710534095764,0.6051993370056152,293.0585021972656,297.1499938964844,293.1499938964844,0.0625151395797729,-8095.427734375,304.1473083496094,0.5038623213768005,0.0994359031319618,0.4719851911067962,289.95733642578125,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0580749511719,289.9583740234375,1.0,0.5335693359375,0.5658876895904541,0.5658876895904541,1.0,1.0,-2.5694334506988525,1.0254324674606323,1.5440008640289309,0.4463270008563995,0.0,0.0,1.0,179.4680938720703,189.0,27.97492027282715,-28015.947265625,1750.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1413879394531,308.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6575360298156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667315442115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0752868652344,297.1499938964844,293.1499938964844,0.3503098785877228,-6228.099609375,304.15338134765625,0.8100417852401733,0.3994443118572235,0.3635196387767792,293.0320129394531,297.1499938964844,293.1499938964844,0.279040664434433,-5490.12060546875,304.1463317871094,0.762704610824585,0.333637923002243,0.320605456829071,292.9521484375,297.1499938964844,293.1499938964844,0.5110476613044739,-6508.12646484375,304.13671875,0.8919394612312317,0.5409817099571228,0.3803117871284485,292.9324645996094,297.1499938964844,293.1499938964844,0.6324798464775085,-10394.138671875,304.1343994140625,0.9484285712242126,0.6399182677268982,0.6074955463409424,293.0690612792969,297.1499938964844,293.1499938964844,0.0626890137791633,-8109.01416015625,304.1479187011719,0.5022832751274109,0.099610298871994,0.4734869599342346,289.97900390625,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0689392089844,289.9801025390625,1.0,0.5365228652954102,0.5656057596206665,0.5656057596206665,1.0,1.0,-2.5756001472473145,1.0278199911117554,1.547780156135559,0.447455495595932,0.0,0.0,1.0,182.941162109375,192.0,29.74511909484864,-28138.90625,1774.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2402038574219,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6603813767433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702031823806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
