time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0752868652344,297.1499938964844,293.1499938964844,0.3503098785877228,-6228.099609375,304.15338134765625,0.8100417852401733,0.3994443118572235,0.3635196387767792,293.0320129394531,297.1499938964844,293.1499938964844,0.279040664434433,-5490.12060546875,304.1463317871094,0.762704610824585,0.333637923002243,0.320605456829071,292.9521484375,297.1499938964844,293.1499938964844,0.5110476613044739,-6508.12646484375,304.13671875,0.8919394612312317,0.5409817099571228,0.3803117871284485,292.9324645996094,297.1499938964844,293.1499938964844,0.6324798464775085,-10394.138671875,304.1343994140625,0.9484285712242126,0.6399182677268982,0.6074955463409424,293.0690612792969,297.1499938964844,293.1499938964844,0.0626890137791633,-8109.01416015625,304.1479187011719,0.5022832751274109,0.099610298871994,0.4734869599342346,289.97900390625,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0689392089844,289.9801025390625,1.0,0.5365228652954102,0.5656057596206665,0.5656057596206665,1.0,1.0,-2.5756001472473145,1.0278199911117554,1.547780156135559,0.447455495595932,0.0,0.0,1.0,182.941162109375,192.0,29.74511909484864,-28138.90625,1774.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2402038574219,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6603813767433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702031823806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0908203125,297.1499938964844,293.1499938964844,0.3485558032989502,-6202.7119140625,304.1551818847656,0.8062042593955994,0.3981865644454956,0.3625830411911011,293.0466613769531,297.1499938964844,293.1499938964844,0.2787921726703644,-5485.37109375,304.14794921875,0.7599453926086426,0.3336511850357055,0.3208141922950744,292.9679260253906,297.1499938964844,293.1499938964844,0.5125547647476196,-6522.10546875,304.1386413574219,0.8894982933998108,0.542792558670044,0.3817000687122345,292.9498596191406,297.1499938964844,293.1499938964844,0.6341608762741089,-10413.833984375,304.1368103027344,0.9455020427703856,0.6418976187705994,0.6095386743545532,293.0787353515625,297.1499938964844,293.1499938964844,0.0627749636769294,-8114.8759765625,304.1484680175781,0.500596821308136,0.0996960252523422,0.4745847880840301,290.0019226074219,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792541503906,290.0030517578125,1.0,0.5392588973045349,0.5654403567314148,0.5654403567314148,1.0,1.0,-2.580169200897217,1.0296365022659302,1.5505326986312866,0.4483529329299927,0.0,0.0,1.0,186.385971069336,195.0,31.46586036682129,-28247.544921875,1795.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33428955078125,308.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6628875732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727466243319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0908203125,297.1499938964844,293.1499938964844,0.3485558032989502,-6202.7119140625,304.1551818847656,0.8062042593955994,0.3981865644454956,0.3625830411911011,293.0466613769531,297.1499938964844,293.1499938964844,0.2787921726703644,-5485.37109375,304.14794921875,0.7599453926086426,0.3336511850357055,0.3208141922950744,292.9679260253906,297.1499938964844,293.1499938964844,0.5125547647476196,-6522.10546875,304.1386413574219,0.8894982933998108,0.542792558670044,0.3817000687122345,292.9498596191406,297.1499938964844,293.1499938964844,0.6341608762741089,-10413.833984375,304.1368103027344,0.9455020427703856,0.6418976187705994,0.6095386743545532,293.0787353515625,297.1499938964844,293.1499938964844,0.0627749636769294,-8114.8759765625,304.1484680175781,0.500596821308136,0.0996960252523422,0.4745847880840301,290.0019226074219,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792541503906,290.0030517578125,1.0,0.5392588973045349,0.5654403567314148,0.5654403567314148,1.0,1.0,-2.580169200897217,1.0296365022659302,1.5505326986312866,0.4483529329299927,0.0,0.0,1.0,186.385971069336,195.0,31.46586036682129,-28247.544921875,1795.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33428955078125,308.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6628875732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727466243319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1057434082031,297.1499938964844,293.1499938964844,0.3464753329753876,-6172.75537109375,304.15692138671875,0.8021577596664429,0.3966583609580993,0.3614047467708587,293.06085205078125,297.1499938964844,293.1499938964844,0.2782335877418518,-5475.8173828125,304.1495666503906,0.7570598125457764,0.333392471075058,0.3207669854164123,292.9830627441406,297.1499938964844,293.1499938964844,0.5137117505073547,-6532.6337890625,304.1405029296875,0.8869817852973938,0.5443378686904907,0.3829203844070434,292.9663391113281,297.1499938964844,293.1499938964844,0.6354396939277649,-10428.5087890625,304.1390686035156,0.9424705505371094,0.6436262726783752,0.6113450527191162,293.0876159667969,297.1499938964844,293.1499938964844,0.062783271074295,-8113.9140625,304.1489562988281,0.4988213777542114,0.0997028350830078,0.4753240346908569,290.0259094238281,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0875549316406,290.027099609375,1.0,0.5417914390563965,0.565355122089386,0.565355122089386,1.0,1.0,-2.5832231044769287,1.030878663063049,1.5523444414138794,0.4489979445934295,0.0,0.0,1.0,189.8060913085937,198.0,32.99635696411133,-28342.83203125,1815.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42388916015625,308.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6650732755661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674964801874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1057434082031,297.1499938964844,293.1499938964844,0.3464753329753876,-6172.75537109375,304.15692138671875,0.8021577596664429,0.3966583609580993,0.3614047467708587,293.06085205078125,297.1499938964844,293.1499938964844,0.2782335877418518,-5475.8173828125,304.1495666503906,0.7570598125457764,0.333392471075058,0.3207669854164123,292.9830627441406,297.1499938964844,293.1499938964844,0.5137117505073547,-6532.6337890625,304.1405029296875,0.8869817852973938,0.5443378686904907,0.3829203844070434,292.9663391113281,297.1499938964844,293.1499938964844,0.6354396939277649,-10428.5087890625,304.1390686035156,0.9424705505371094,0.6436262726783752,0.6113450527191162,293.0876159667969,297.1499938964844,293.1499938964844,0.062783271074295,-8113.9140625,304.1489562988281,0.4988213777542114,0.0997028350830078,0.4753240346908569,290.0259094238281,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0875549316406,290.027099609375,1.0,0.5417914390563965,0.565355122089386,0.565355122089386,1.0,1.0,-2.5832231044769287,1.030878663063049,1.5523444414138794,0.4489979445934295,0.0,0.0,1.0,189.8060913085937,198.0,32.99635696411133,-28342.83203125,1815.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42388916015625,308.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6650732755661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674964801874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1201171875,297.1499938964844,293.1499938964844,0.3440717458724975,-6138.25439453125,304.1585998535156,0.7979758977890015,0.3948631584644317,0.3599877953529358,293.0745849609375,297.1499938964844,293.1499938964844,0.2773643434047699,-5461.443359375,304.1511535644531,0.7540470957756042,0.3328619003295898,0.3204644322395324,292.9977722167969,297.1499938964844,293.1499938964844,0.5144436955451965,-6538.9228515625,304.1424255371094,0.8843482136726379,0.5455809831619263,0.3839260935783386,292.9819030761719,297.1499938964844,293.1499938964844,0.6363253593444824,-10438.275390625,304.1412353515625,0.9393345713615416,0.6451149582862854,0.6129253506660461,293.095703125,297.1499938964844,293.1499938964844,0.0627193301916122,-8106.58740234375,304.1494140625,0.4969641864299774,0.0996365547180175,0.475734144449234,290.05108642578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950012207031,290.05230712890625,1.0,0.5441262125968933,0.5653829574584961,0.5653829574584961,1.0,1.0,-2.584758281707764,1.031580686569214,1.5531775951385498,0.4494240581989288,0.0,0.0,1.0,193.20773315429688,201.0,34.65671157836914,-28424.58203125,1832.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50927734375,308.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6669480204582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768674356862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1201171875,297.1499938964844,293.1499938964844,0.3440717458724975,-6138.25439453125,304.1585998535156,0.7979758977890015,0.3948631584644317,0.3599877953529358,293.0745849609375,297.1499938964844,293.1499938964844,0.2773643434047699,-5461.443359375,304.1511535644531,0.7540470957756042,0.3328619003295898,0.3204644322395324,292.9977722167969,297.1499938964844,293.1499938964844,0.5144436955451965,-6538.9228515625,304.1424255371094,0.8843482136726379,0.5455809831619263,0.3839260935783386,292.9819030761719,297.1499938964844,293.1499938964844,0.6363253593444824,-10438.275390625,304.1412353515625,0.9393345713615416,0.6451149582862854,0.6129253506660461,293.095703125,297.1499938964844,293.1499938964844,0.0627193301916122,-8106.58740234375,304.1494140625,0.4969641864299774,0.0996365547180175,0.475734144449234,290.05108642578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950012207031,290.05230712890625,1.0,0.5441262125968933,0.5653829574584961,0.5653829574584961,1.0,1.0,-2.584758281707764,1.031580686569214,1.5531775951385498,0.4494240581989288,0.0,0.0,1.0,193.20773315429688,201.0,34.65671157836914,-28424.58203125,1832.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50927734375,308.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6669480204582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768674356862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1270751953125,297.1499938964844,293.1499938964844,0.3427504897117615,-6119.31640625,304.1594543457031,0.7958401441574097,0.3938670754432678,0.3591911494731903,293.081298828125,297.1499938964844,293.1499938964844,0.2768134176731109,-5452.4482421875,304.1519470214844,0.752497673034668,0.3324951529502868,0.3202177286148071,293.0048522949219,297.1499938964844,293.1499938964844,0.5146710872650146,-6540.7060546875,304.1434020996094,0.8830040693283081,0.5461145639419556,0.3843638002872467,292.9893798828125,297.1499938964844,293.1499938964844,0.6366236805915833,-10441.3544921875,304.14227294921875,0.9377347230911256,0.6457729935646057,0.6136338710784912,293.0994873046875,297.1499938964844,293.1499938964844,0.0626619756221771,-8100.68701171875,304.1496276855469,0.4960101842880249,0.0995785072445869,0.4758250713348388,290.06414794921875,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0986022949219,290.0653991699219,1.0,0.5452226996421814,0.5654470920562744,0.5654470920562744,1.0,1.0,-2.584991931915283,1.0317552089691162,1.553236722946167,0.4495725929737091,0.0,0.0,1.0,194.899169921875,201.0,35.51109313964844,-28460.681640625,1840.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.550537109375,308.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6677718162536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777035305276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1339416503906,297.1499938964844,293.1499938964844,0.3413563966751098,-6099.3447265625,304.1602478027344,0.7936795949935913,0.3928101062774658,0.3583400547504425,293.0879211425781,297.1499938964844,293.1499938964844,0.27619069814682,-5442.3349609375,304.1527099609375,0.7509243488311768,0.33206507563591,0.3199115395545959,293.0117492675781,297.1499938964844,293.1499938964844,0.5148210525512695,-6541.736328125,304.1443176269531,0.8816500306129456,0.5465992093086243,0.3847665786743164,292.99664306640625,297.1499938964844,293.1499938964844,0.6368346214294434,-10443.34375,304.1432800292969,0.936119019985199,0.646378755569458,0.6142932176589966,293.1031188964844,297.1499938964844,293.1499938964844,0.0625901073217392,-8093.5068359375,304.1498107910156,0.4950436651706695,0.0995063111186027,0.4758510589599609,290.0775146484375,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1022033691406,290.07879638671875,1.0,0.5462768077850342,0.5655456185340881,0.5655456185340881,1.0,1.0,-2.584909439086914,1.031830668449402,1.5530786514282229,0.4496878385543823,0.0,0.0,1.0,196.58425903320312,204.0,36.35732650756836,-28493.9296875,1847.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59088134765625,308.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6685263514518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784692523069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.147216796875,297.1499938964844,293.1499938964844,0.3383511900901794,-6056.31494140625,304.1618347167969,0.789286732673645,0.3905211091041565,0.3564744293689728,293.10089111328125,297.1499938964844,293.1499938964844,0.274723619222641,-5418.6513671875,304.1542663574219,0.7477025985717773,0.3310082852840423,0.3191137313842773,293.0249328613281,297.1499938964844,293.1499938964844,0.5148946642875671,-6541.603515625,304.1460876464844,0.878916323184967,0.5474257469177246,0.3854708671569824,293.0106201171875,297.1499938964844,293.1499938964844,0.6369936466217041,-10444.052734375,304.145263671875,0.9328433871269226,0.647433340549469,0.6154630780220032,293.1098937988281,297.1499938964844,293.1499938964844,0.0624043345451355,-8075.45068359375,304.1501770019531,0.4930738806724548,0.0993203148245811,0.4757151901721954,290.1050720214844,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1092224121094,290.1063842773437,1.0,0.548258364200592,0.5658524036407471,0.5658524036407471,1.0,1.0,-2.583798885345459,1.031693696975708,1.552105188369751,0.4498259127140045,0.0,0.0,1.0,199.93414306640625,207.0,37.97165298461914,-28551.833984375,1860.8568115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,308.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6698245406150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797867827117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.147216796875,297.1499938964844,293.1499938964844,0.3383511900901794,-6056.31494140625,304.1618347167969,0.789286732673645,0.3905211091041565,0.3564744293689728,293.10089111328125,297.1499938964844,293.1499938964844,0.274723619222641,-5418.6513671875,304.1542663574219,0.7477025985717773,0.3310082852840423,0.3191137313842773,293.0249328613281,297.1499938964844,293.1499938964844,0.5148946642875671,-6541.603515625,304.1460876464844,0.878916323184967,0.5474257469177246,0.3854708671569824,293.0106201171875,297.1499938964844,293.1499938964844,0.6369936466217041,-10444.052734375,304.145263671875,0.9328433871269226,0.647433340549469,0.6154630780220032,293.1098937988281,297.1499938964844,293.1499938964844,0.0624043345451355,-8075.45068359375,304.1501770019531,0.4930738806724548,0.0993203148245811,0.4757151901721954,290.1050720214844,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1092224121094,290.1063842773437,1.0,0.548258364200592,0.5658524036407471,0.5658524036407471,1.0,1.0,-2.583798885345459,1.031693696975708,1.552105188369751,0.4498259127140045,0.0,0.0,1.0,199.93414306640625,207.0,37.97165298461914,-28551.833984375,1860.8568115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,308.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6698245406150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797867827117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1597595214844,297.1499938964844,293.1499938964844,0.3351141810417175,-6009.98974609375,304.16326904296875,0.7848392128944397,0.3880496919155121,0.3544367551803589,293.1134948730469,297.1499938964844,293.1499938964844,0.27297243475914,-5390.52734375,304.15576171875,0.7443891763687134,0.3296969830989837,0.3180748522281647,293.037353515625,297.1499938964844,293.1499938964844,0.5146898031234741,-6538.77734375,304.1477355957031,0.8761600255966187,0.5480746030807495,0.386050134897232,293.0238037109375,297.1499938964844,293.1499938964844,0.6368227005004883,-10440.6640625,304.1471252441406,0.9295235872268676,0.6482890844345093,0.6164447665214539,293.1160888671875,297.1499938964844,293.1499938964844,0.0621639862656593,-8052.60595703125,304.1505126953125,0.4910526275634765,0.0990791022777557,0.4753316342830658,290.1336364746094,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161499023437,290.135009765625,1.0,0.5500824451446533,0.5663116574287415,0.5663116574287415,1.0,1.0,-2.5815179347991943,1.0312191247940063,1.5502989292144775,0.4498655498027801,0.0,0.0,1.0,203.2563018798828,210.0,39.42485427856445,-28598.892578125,1872.0931396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,309.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6708529591560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808304460719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1597595214844,297.1499938964844,293.1499938964844,0.3351141810417175,-6009.98974609375,304.16326904296875,0.7848392128944397,0.3880496919155121,0.3544367551803589,293.1134948730469,297.1499938964844,293.1499938964844,0.27297243475914,-5390.52734375,304.15576171875,0.7443891763687134,0.3296969830989837,0.3180748522281647,293.037353515625,297.1499938964844,293.1499938964844,0.5146898031234741,-6538.77734375,304.1477355957031,0.8761600255966187,0.5480746030807495,0.386050134897232,293.0238037109375,297.1499938964844,293.1499938964844,0.6368227005004883,-10440.6640625,304.1471252441406,0.9295235872268676,0.6482890844345093,0.6164447665214539,293.1160888671875,297.1499938964844,293.1499938964844,0.0621639862656593,-8052.60595703125,304.1505126953125,0.4910526275634765,0.0990791022777557,0.4753316342830658,290.1336364746094,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161499023437,290.135009765625,1.0,0.5500824451446533,0.5663116574287415,0.5663116574287415,1.0,1.0,-2.5815179347991943,1.0312191247940063,1.5502989292144775,0.4498655498027801,0.0,0.0,1.0,203.2563018798828,210.0,39.42485427856445,-28598.892578125,1872.0931396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,309.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6708529591560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808304460719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1726379394531,297.1499938964844,293.1499938964844,0.3315353393554687,-5958.677734375,304.1648254394531,0.780156672000885,0.3851938843727112,0.3521355986595154,293.126708984375,297.1499938964844,293.1499938964844,0.2708299458026886,-5356.1865234375,304.15740966796875,0.7408124804496765,0.3279412090778351,0.3166981339454651,293.0498046875,297.1499938964844,293.1499938964844,0.5141106247901917,-6532.20556640625,304.1494445800781,0.8732149600982666,0.5484064221382141,0.3864535987377167,293.0370178222656,297.1499938964844,293.1499938964844,0.636218249797821,-10431.689453125,304.14910888671875,0.9259690046310424,0.6488041877746582,0.6171680688858032,293.1225891113281,297.1499938964844,293.1499938964844,0.0617898181080818,-8017.97705078125,304.1509704589844,0.4887478649616241,0.0986230075359344,0.4743012487888336,290.163818359375,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239318847656,290.16534423828125,1.0,0.5517189502716064,0.566974937915802,0.566974937915802,1.0,1.0,-2.5772175788879395,1.030080795288086,1.5471367835998535,0.4496925771236419,0.0,0.0,1.0,206.6642608642578,213.0,41.92964172363281,-28629.806640625,1880.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,309.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6716201305389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816090317443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1726379394531,297.1499938964844,293.1499938964844,0.3315353393554687,-5958.677734375,304.1648254394531,0.780156672000885,0.3851938843727112,0.3521355986595154,293.126708984375,297.1499938964844,293.1499938964844,0.2708299458026886,-5356.1865234375,304.15740966796875,0.7408124804496765,0.3279412090778351,0.3166981339454651,293.0498046875,297.1499938964844,293.1499938964844,0.5141106247901917,-6532.20556640625,304.1494445800781,0.8732149600982666,0.5484064221382141,0.3864535987377167,293.0370178222656,297.1499938964844,293.1499938964844,0.636218249797821,-10431.689453125,304.14910888671875,0.9259690046310424,0.6488041877746582,0.6171680688858032,293.1225891113281,297.1499938964844,293.1499938964844,0.0617898181080818,-8017.97705078125,304.1509704589844,0.4887478649616241,0.0986230075359344,0.4743012487888336,290.163818359375,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239318847656,290.16534423828125,1.0,0.5517189502716064,0.566974937915802,0.566974937915802,1.0,1.0,-2.5772175788879395,1.030080795288086,1.5471367835998535,0.4496925771236419,0.0,0.0,1.0,206.6642608642578,213.0,41.92964172363281,-28629.806640625,1880.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,309.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6716201305389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816090317443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861877441406,297.1499938964844,293.1499938964844,0.3273500204086303,-5898.42333984375,304.1668701171875,0.7750356197357178,0.3818701803684234,0.3494040966033935,293.1410217285156,297.1499938964844,293.1499938964844,0.2680393159389496,-5311.42822265625,304.1596069335937,0.7367628216743469,0.3256292045116424,0.3147958517074585,293.0622863769531,297.1499938964844,293.1499938964844,0.5129309296607971,-6519.50146484375,304.151611328125,0.8699399828910828,0.5484084486961365,0.3866175711154938,293.0503845214844,297.1499938964844,293.1499938964844,0.6349117755889893,-10413.45703125,304.1515808105469,0.9220176339149476,0.6489536762237549,0.6175370812416077,293.12957763671875,297.1499938964844,293.1499938964844,0.0611484684050083,-7959.8115234375,304.1517333984375,0.4858560860157013,0.0978978723287582,0.4720252454280853,290.19879150390625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329345703125,290.2005615234375,1.0,0.5530686974525452,0.567891001701355,0.567891001701355,1.0,1.0,-2.5695581436157227,1.0277429819107056,1.541815161705017,0.449040800333023,0.0,0.0,1.0,210.2322692871093,216.0,47.61019134521485,-28638.982421875,1884.9271240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,309.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6720876097679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682083540596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861877441406,297.1499938964844,293.1499938964844,0.3273500204086303,-5898.42333984375,304.1668701171875,0.7750356197357178,0.3818701803684234,0.3494040966033935,293.1410217285156,297.1499938964844,293.1499938964844,0.2680393159389496,-5311.42822265625,304.1596069335937,0.7367628216743469,0.3256292045116424,0.3147958517074585,293.0622863769531,297.1499938964844,293.1499938964844,0.5129309296607971,-6519.50146484375,304.151611328125,0.8699399828910828,0.5484084486961365,0.3866175711154938,293.0503845214844,297.1499938964844,293.1499938964844,0.6349117755889893,-10413.45703125,304.1515808105469,0.9220176339149476,0.6489536762237549,0.6175370812416077,293.12957763671875,297.1499938964844,293.1499938964844,0.0611484684050083,-7959.8115234375,304.1517333984375,0.4858560860157013,0.0978978723287582,0.4720252454280853,290.19879150390625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329345703125,290.2005615234375,1.0,0.5530686974525452,0.567891001701355,0.567891001701355,1.0,1.0,-2.5695581436157227,1.0277429819107056,1.541815161705017,0.449040800333023,0.0,0.0,1.0,210.2322692871093,216.0,47.61019134521485,-28638.982421875,1884.9271240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,309.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.6720876097679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682083540596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1928405761719,297.1499938964844,293.1499938964844,0.3250811696052551,-5865.7021484375,304.1679077148437,0.7724147439002991,0.3801039457321167,0.347926914691925,293.14825439453125,297.1499938964844,293.1499938964844,0.2664356231689453,-5285.70458984375,304.1607666015625,0.7346416115760803,0.3243197798728943,0.3136847019195556,293.0683898925781,297.1499938964844,293.1499938964844,0.5121433734893799,-6511.1611328125,304.1527404785156,0.8682677745819092,0.5483211874961853,0.3866336345672607,293.05694580078125,297.1499938964844,293.1499938964844,0.6340190172195435,-10401.2421875,304.15289306640625,0.9200024008750916,0.6489270329475403,0.6176198124885559,293.1330871582031,297.1499938964844,293.1499938964844,0.06075294688344,-7924.18115234375,304.1521301269531,0.4842674732208252,0.0974699705839157,0.4705584943294525,290.2182312011719,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1376342773437,290.2200927734375,1.0,0.5536384582519531,0.5684302449226379,0.5684302449226379,1.0,1.0,-2.564805269241333,1.026256084442139,1.5385491847991943,0.4485892653465271,0.0,0.0,1.0,212.013916015625,216.0,50.849979400634766,-28638.326171875,1885.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,309.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.672198474407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821959977969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993103027344,297.1499938964844,293.1499938964844,0.3227325975894928,-5831.80224609375,304.1689147949219,0.7697943449020386,0.3782930076122284,0.3464039266109466,293.1554260253906,297.1499938964844,293.1499938964844,0.2647272944450378,-5258.30078125,304.1618957519531,0.7324899435043335,0.3229367136955261,0.3124955594539642,293.0743408203125,297.1499938964844,293.1499938964844,0.5112451910972595,-6501.72216796875,304.15386962890625,0.8665992021560669,0.5481863021850586,0.3866147100925445,293.0633544921875,297.1499938964844,293.1499938964844,0.6329907178878784,-10387.298828125,304.1542358398437,0.9179961681365968,0.6488451361656189,0.6176478266716003,293.1365051269531,297.1499938964844,293.1499938964844,0.0603205636143684,-7885.36328125,304.15252685546875,0.4826085269451141,0.0970105305314064,0.4689350426197052,290.2387390136719,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.142333984375,290.24072265625,1.0,0.5541477203369141,0.5690156817436218,0.5690156817436218,1.0,1.0,-2.559607744216919,1.024622082710266,1.5349855422973633,0.4480821192264557,0.0,0.0,1.0,213.77734375,219.0,54.00830459594727,-28635.20703125,1885.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,309.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6722289323806763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822269060648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2115478515625,297.1499938964844,293.1499938964844,0.3178410232067108,-5761.103515625,304.1707763671875,0.764590322971344,0.3745555281639099,0.3432466983795166,293.1692810058594,297.1499938964844,293.1499938964844,0.2610579133033752,-5199.42578125,304.1640319824219,0.728128969669342,0.3199900686740875,0.3099314868450165,293.08575439453125,297.1499938964844,293.1499938964844,0.5091497302055359,-6479.89794921875,304.15606689453125,0.863294780254364,0.5477858185768127,0.3864815831184387,293.07574462890625,297.1499938964844,293.1499938964844,0.6305642127990723,-10354.75,304.1568603515625,0.9140476584434508,0.6485291123390198,0.6175543665885925,293.1430969238281,297.1499938964844,293.1499938964844,0.0593626946210861,-7799.7841796875,304.1532897949219,0.4790793657302856,0.0960123315453529,0.4652963578701019,290.2825927734375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.2847595214844,1.0,0.5550029873847961,0.5703129768371582,0.5703129768371582,1.0,1.0,-2.54809045791626,1.0209890604019165,1.5271012783050537,0.446931928396225,0.0,0.0,1.0,217.23794555664065,222.0,59.62129592895508,-28622.302734375,1883.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6720459461212158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820412236265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2115478515625,297.1499938964844,293.1499938964844,0.3178410232067108,-5761.103515625,304.1707763671875,0.764590322971344,0.3745555281639099,0.3432466983795166,293.1692810058594,297.1499938964844,293.1499938964844,0.2610579133033752,-5199.42578125,304.1640319824219,0.728128969669342,0.3199900686740875,0.3099314868450165,293.08575439453125,297.1499938964844,293.1499938964844,0.5091497302055359,-6479.89794921875,304.15606689453125,0.863294780254364,0.5477858185768127,0.3864815831184387,293.07574462890625,297.1499938964844,293.1499938964844,0.6305642127990723,-10354.75,304.1568603515625,0.9140476584434508,0.6485291123390198,0.6175543665885925,293.1430969238281,297.1499938964844,293.1499938964844,0.0593626946210861,-7799.7841796875,304.1532897949219,0.4790793657302856,0.0960123315453529,0.4652963578701019,290.2825927734375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.2847595214844,1.0,0.5550029873847961,0.5703129768371582,0.5703129768371582,1.0,1.0,-2.54809045791626,1.0209890604019165,1.5271012783050537,0.446931928396225,0.0,0.0,1.0,217.23794555664065,222.0,59.62129592895508,-28622.302734375,1883.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.6720459461212158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820412236265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22296142578125,297.1499938964844,293.1499938964844,0.3127416372299194,-5687.2490234375,304.1723327636719,0.7594524621963501,0.3706804513931274,0.3399608731269836,293.1824035644531,297.1499938964844,293.1499938964844,0.2571169435977936,-5136.1357421875,304.1659240722656,0.723689615726471,0.3168324530124664,0.3071594536304474,293.0965270996094,297.1499938964844,293.1499938964844,0.5067129731178284,-6454.736328125,304.1580810546875,0.8600425124168396,0.5472287535667419,0.3862354457378387,293.08746337890625,297.1499938964844,293.1499938964844,0.6277123093605042,-10316.8955078125,304.1593322753906,0.9102132320404052,0.6480299234390259,0.6172828674316406,293.1492919921875,297.1499938964844,293.1499938964844,0.058306448161602,-7705.990234375,304.1539306640625,0.475230723619461,0.0949298962950706,0.4612451195716858,290.3294372558594,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.33172607421875,1.0,0.5556735992431641,0.5717616677284241,0.5717616677284241,1.0,1.0,-2.535323143005371,1.0169522762298584,1.5183708667755127,0.4456304311752319,0.0,0.0,1.0,220.6165008544922,225.0,64.06604766845703,-28600.76953125,1879.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,309.3865661621094,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6731483340263367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831599748693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22296142578125,297.1499938964844,293.1499938964844,0.3127416372299194,-5687.2490234375,304.1723327636719,0.7594524621963501,0.3706804513931274,0.3399608731269836,293.1824035644531,297.1499938964844,293.1499938964844,0.2571169435977936,-5136.1357421875,304.1659240722656,0.723689615726471,0.3168324530124664,0.3071594536304474,293.0965270996094,297.1499938964844,293.1499938964844,0.5067129731178284,-6454.736328125,304.1580810546875,0.8600425124168396,0.5472287535667419,0.3862354457378387,293.08746337890625,297.1499938964844,293.1499938964844,0.6277123093605042,-10316.8955078125,304.1593322753906,0.9102132320404052,0.6480299234390259,0.6172828674316406,293.1492919921875,297.1499938964844,293.1499938964844,0.058306448161602,-7705.990234375,304.1539306640625,0.475230723619461,0.0949298962950706,0.4612451195716858,290.3294372558594,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.33172607421875,1.0,0.5556735992431641,0.5717616677284241,0.5717616677284241,1.0,1.0,-2.535323143005371,1.0169522762298584,1.5183708667755127,0.4456304311752319,0.0,0.0,1.0,220.6165008544922,225.0,64.06604766845703,-28600.76953125,1879.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,309.3865661621094,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6731483340263367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831599748693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23358154296875,297.1499938964844,293.1499938964844,0.307372510433197,-5609.1806640625,304.173828125,0.7543826103210449,0.366680234670639,0.3365599811077118,293.19488525390625,297.1499938964844,293.1499938964844,0.252867043018341,-5067.67724609375,304.1676940917969,0.7191324830055237,0.313485324382782,0.3042040467262268,293.10662841796875,297.1499938964844,293.1499938964844,0.5038207173347473,-6424.9560546875,304.16021728515625,0.8568386435508728,0.5465299487113953,0.3858887553215027,293.0985717773437,297.1499938964844,293.1499938964844,0.6242948770523071,-10271.703125,304.16192626953125,0.9065127968788148,0.64736407995224,0.6168520450592041,293.1550598144531,297.1499938964844,293.1499938964844,0.05714937672019,-7603.6513671875,304.154541015625,0.4709703028202057,0.0937798470258712,0.4568695724010467,290.3826599121094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.16998291015625,290.38531494140625,1.0,0.5561929941177368,0.5733464956283569,0.5733464956283569,1.0,1.0,-2.5214953422546387,1.0125709772109983,1.5089244842529297,0.4441956877708435,0.0,0.0,1.0,223.930404663086,228.0,72.46808624267578,-28591.103515625,1873.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,309.4886474609375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6727047562599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006827098550274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23358154296875,297.1499938964844,293.1499938964844,0.307372510433197,-5609.1806640625,304.173828125,0.7543826103210449,0.366680234670639,0.3365599811077118,293.19488525390625,297.1499938964844,293.1499938964844,0.252867043018341,-5067.67724609375,304.1676940917969,0.7191324830055237,0.313485324382782,0.3042040467262268,293.10662841796875,297.1499938964844,293.1499938964844,0.5038207173347473,-6424.9560546875,304.16021728515625,0.8568386435508728,0.5465299487113953,0.3858887553215027,293.0985717773437,297.1499938964844,293.1499938964844,0.6242948770523071,-10271.703125,304.16192626953125,0.9065127968788148,0.64736407995224,0.6168520450592041,293.1550598144531,297.1499938964844,293.1499938964844,0.05714937672019,-7603.6513671875,304.154541015625,0.4709703028202057,0.0937798470258712,0.4568695724010467,290.3826599121094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.16998291015625,290.38531494140625,1.0,0.5561929941177368,0.5733464956283569,0.5733464956283569,1.0,1.0,-2.5214953422546387,1.0125709772109983,1.5089244842529297,0.4441956877708435,0.0,0.0,1.0,223.930404663086,228.0,72.46808624267578,-28591.103515625,1873.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,309.4886474609375,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6727047562599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006827098550274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434387207031,297.1499938964844,293.1499938964844,0.3018260300159454,-5528.27197265625,304.17510986328125,0.7493748664855957,0.3625626564025879,0.3330507576465606,293.2066650390625,297.1499938964844,293.1499938964844,0.2483896613121032,-4995.3701171875,304.16925048828125,0.7143874764442444,0.3099571168422699,0.3010746538639068,293.1161499023437,297.1499938964844,293.1499938964844,0.5006012320518494,-6391.9501953125,304.16217041015625,0.8536731600761414,0.545697033405304,0.3854466378688812,293.1090393066406,297.1499938964844,293.1499938964844,0.6204640865325928,-10221.3271484375,304.164306640625,0.9029620885849,0.6465394496917725,0.6162688732147217,293.1603698730469,297.1499938964844,293.1499938964844,0.05591806396842,-7495.3466796875,304.15509033203125,0.4661529958248138,0.0925708264112472,0.4522163569927215,290.4394226074219,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.44219970703125,1.0,0.5565826296806335,0.5750580430030823,0.5750580430030823,1.0,1.0,-2.506697416305542,1.0078675746917725,1.4988298416137695,0.4426302015781402,0.0,0.0,1.0,227.19590759277344,231.0,77.47176361083984,-28569.66015625,1865.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,309.5872497558594,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6719139814376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819072877988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434387207031,297.1499938964844,293.1499938964844,0.3018260300159454,-5528.27197265625,304.17510986328125,0.7493748664855957,0.3625626564025879,0.3330507576465606,293.2066650390625,297.1499938964844,293.1499938964844,0.2483896613121032,-4995.3701171875,304.16925048828125,0.7143874764442444,0.3099571168422699,0.3010746538639068,293.1161499023437,297.1499938964844,293.1499938964844,0.5006012320518494,-6391.9501953125,304.16217041015625,0.8536731600761414,0.545697033405304,0.3854466378688812,293.1090393066406,297.1499938964844,293.1499938964844,0.6204640865325928,-10221.3271484375,304.164306640625,0.9029620885849,0.6465394496917725,0.6162688732147217,293.1603698730469,297.1499938964844,293.1499938964844,0.05591806396842,-7495.3466796875,304.15509033203125,0.4661529958248138,0.0925708264112472,0.4522163569927215,290.4394226074219,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.44219970703125,1.0,0.5565826296806335,0.5750580430030823,0.5750580430030823,1.0,1.0,-2.506697416305542,1.0078675746917725,1.4988298416137695,0.4426302015781402,0.0,0.0,1.0,227.19590759277344,231.0,77.47176361083984,-28569.66015625,1865.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,309.5872497558594,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.6719139814376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819072877988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480773925781,297.1499938964844,293.1499938964844,0.2990130186080932,-5487.14306640625,304.1756591796875,0.746893584728241,0.3604631423950195,0.3312585949897766,293.2123107910156,297.1499938964844,293.1499938964844,0.2460881620645523,-4958.1318359375,304.169921875,0.7119168639183044,0.3081277310848236,0.2994473278522491,293.1206970214844,297.1499938964844,293.1499938964844,0.4989084303379059,-6374.64892578125,304.1630249023437,0.852104127407074,0.545234203338623,0.3851924538612366,293.1140441894531,297.1499938964844,293.1499938964844,0.6184418201446533,-10194.8408203125,304.1653747558594,0.90123450756073,0.6460720300674438,0.6159242391586304,293.1628723144531,297.1499938964844,293.1499938964844,0.0552813187241554,-7439.6044921875,304.1553039550781,0.4634771347045898,0.0919462367892265,0.4497958123683929,290.4682922363281,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.18310546875,290.4710693359375,1.0,0.5567342042922974,0.575958788394928,0.575958788394928,1.0,1.0,-2.4989616870880127,1.0054020881652832,1.4935595989227295,0.4417994320392608,0.0,0.0,1.0,228.8137969970703,231.0,78.9019775390625,-28554.44921875,1861.2161865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36053466796875,309.6349182128906,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6761975884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862545851618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525634765625,297.1499938964844,293.1499938964844,0.2960816621780395,-5444.09814453125,304.17633056640625,0.7444272637367249,0.3583389818668365,0.3294439613819122,293.2178039550781,297.1499938964844,293.1499938964844,0.2436703741550445,-4918.8544921875,304.17071533203125,0.7093641757965088,0.3062582314014435,0.2977817356586456,293.12506103515625,297.1499938964844,293.1499938964844,0.4970085024833679,-6355.140625,304.16412353515625,0.8505444526672363,0.5447424054145813,0.3849184811115265,293.1189270019531,297.1499938964844,293.1499938964844,0.61616450548172,-10164.8564453125,304.1667175292969,0.8995110988616943,0.6455700397491455,0.615547776222229,293.165283203125,297.1499938964844,293.1499938964844,0.0546099245548248,-7380.8076171875,304.15557861328125,0.4606655538082123,0.0913098156452179,0.4473206102848053,290.5011291503906,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1873474121094,290.5047302246094,1.0,0.5568609237670898,0.5768876671791077,0.5768876671791077,1.0,1.0,-2.49102520942688,1.0028681755065918,1.4881569147109983,0.4409388899803161,0.0,0.0,1.0,230.4236755371093,234.0,87.27751922607422,-28567.74609375,1856.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.7143859863281,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6761626601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862191366963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2610778808594,297.1499938964844,293.1499938964844,0.2899417281150818,-5353.51025390625,304.1777648925781,0.7395291924476624,0.3540154695510864,0.3257463574409485,293.2283630371094,297.1499938964844,293.1499938964844,0.2385515421628952,-4835.32861328125,304.1723327636719,0.7040515542030334,0.3023971021175384,0.2943342328071594,293.13348388671875,297.1499938964844,293.1499938964844,0.4926882684230804,-6310.71826171875,304.1665954589844,0.8474436402320862,0.5436646342277527,0.3843056261539459,293.1282958984375,297.1499938964844,293.1499938964844,0.6109611988067627,-10096.263671875,304.1697998046875,0.8960658311843872,0.6444529891014099,0.6146897673606873,293.1698303222656,297.1499938964844,293.1499938964844,0.0531821250915527,-7255.9794921875,304.1560974121094,0.4550580084323883,0.090002417564392,0.4422110915184021,290.5772399902344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956787109375,290.5809936523437,1.0,0.5570423007011414,0.5788290500640869,0.5788290500640869,1.0,1.0,-2.4745354652404785,0.997584581375122,1.4769508838653564,0.4391213357448578,0.0,0.0,1.0,233.6253662109375,222.0,100.8889617919922,-28580.662109375,1846.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,309.86639404296875,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6757034063339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857530679553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
