time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2610778808594,297.1499938964844,293.1499938964844,0.2899417281150818,-5353.51025390625,304.1777648925781,0.7395291924476624,0.3540154695510864,0.3257463574409485,293.2283630371094,297.1499938964844,293.1499938964844,0.2385515421628952,-4835.32861328125,304.1723327636719,0.7040515542030334,0.3023971021175384,0.2943342328071594,293.13348388671875,297.1499938964844,293.1499938964844,0.4926882684230804,-6310.71826171875,304.1665954589844,0.8474436402320862,0.5436646342277527,0.3843056261539459,293.1282958984375,297.1499938964844,293.1499938964844,0.6109611988067627,-10096.263671875,304.1697998046875,0.8960658311843872,0.6444529891014099,0.6146897673606873,293.1698303222656,297.1499938964844,293.1499938964844,0.0531821250915527,-7255.9794921875,304.1560974121094,0.4550580084323883,0.090002417564392,0.4422110915184021,290.5772399902344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956787109375,290.5809936523437,1.0,0.5570423007011414,0.5788290500640869,0.5788290500640869,1.0,1.0,-2.4745354652404785,0.997584581375122,1.4769508838653564,0.4391213357448578,0.0,0.0,1.0,233.6253662109375,222.0,100.8889617919922,-28580.662109375,1846.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,309.86639404296875,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.6757034063339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857530679553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686462402344,297.1499938964844,293.1499938964844,0.2834780812263489,-5257.662109375,304.1792907714844,0.7381680607795715,0.3496639430522918,0.3217663466930389,293.2381286621094,297.1499938964844,293.1499938964844,0.2330577671527862,-4745.27099609375,304.1740417480469,0.7023962140083313,0.2984288334846496,0.2905208170413971,293.14117431640625,297.1499938964844,293.1499938964844,0.4878449440002441,-6260.91259765625,304.16912841796875,0.8485724925994873,0.542523980140686,0.3834525942802429,293.136962890625,297.1499938964844,293.1499938964844,0.6051405072212219,-10019.5615234375,304.17291259765625,0.8974236845970154,0.6432443857192993,0.6134816408157349,293.1737670898437,297.1499938964844,293.1499938964844,0.0515006035566329,-7110.3984375,304.1568603515625,0.4529722034931183,0.0887014865875244,0.4358745217323303,290.65673828125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035522460937,290.6607360839844,1.0,0.5526456236839294,0.580940306186676,0.580940306186676,1.0,1.0,-2.4550857543945312,0.9911007285118104,1.4639849662780762,0.4367666244506836,0.0,0.0,1.0,230.5353240966797,210.0,108.75019073486328,-28560.8046875,1805.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,310.0102233886719,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6795835494995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896909326314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686462402344,297.1499938964844,293.1499938964844,0.2834780812263489,-5257.662109375,304.1792907714844,0.7381680607795715,0.3496639430522918,0.3217663466930389,293.2381286621094,297.1499938964844,293.1499938964844,0.2330577671527862,-4745.27099609375,304.1740417480469,0.7023962140083313,0.2984288334846496,0.2905208170413971,293.14117431640625,297.1499938964844,293.1499938964844,0.4878449440002441,-6260.91259765625,304.16912841796875,0.8485724925994873,0.542523980140686,0.3834525942802429,293.136962890625,297.1499938964844,293.1499938964844,0.6051405072212219,-10019.5615234375,304.17291259765625,0.8974236845970154,0.6432443857192993,0.6134816408157349,293.1737670898437,297.1499938964844,293.1499938964844,0.0515006035566329,-7110.3984375,304.1568603515625,0.4529722034931183,0.0887014865875244,0.4358745217323303,290.65673828125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035522460937,290.6607360839844,1.0,0.5526456236839294,0.580940306186676,0.580940306186676,1.0,1.0,-2.4550857543945312,0.9911007285118104,1.4639849662780762,0.4367666244506836,0.0,0.0,1.0,230.5353240966797,210.0,108.75019073486328,-28560.8046875,1805.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,310.0102233886719,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6795835494995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896909326314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.275146484375,297.1499938964844,293.1499938964844,0.2765916287899017,-5154.79052734375,304.1809997558594,0.7390509247779846,0.3453362882137298,0.3176624476909637,293.2469787597656,297.1499938964844,293.1499938964844,0.2271223068237304,-4647.279296875,304.1759338378906,0.7030731439590454,0.2944006025791168,0.2864955365657806,293.14801025390625,297.1499938964844,293.1499938964844,0.4821781814098358,-6202.404296875,304.1722106933594,0.8524444699287415,0.5413593649864197,0.3824714720249176,293.14483642578125,297.1499938964844,293.1499938964844,0.5982995629310608,-9929.0283203125,304.1766967773437,0.9018678665161132,0.6419790983200073,0.6120697259902954,293.1769104003906,297.1499938964844,293.1499938964844,0.0496435724198818,-6950.2861328125,304.1576843261719,0.4532059133052826,0.0874571502208709,0.4290540814399719,290.75115966796875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7561340332031,1.0,0.5459116697311401,0.5831736922264099,0.5831736922264099,1.0,1.0,-2.434250831604004,0.9840748310089112,1.4501761198043823,0.4341275095939636,0.0,0.0,1.0,223.5852813720703,198.0,128.088134765625,-28582.765625,1746.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421081542969,310.2128295898437,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6792485117912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893508834764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.275146484375,297.1499938964844,293.1499938964844,0.2765916287899017,-5154.79052734375,304.1809997558594,0.7390509247779846,0.3453362882137298,0.3176624476909637,293.2469787597656,297.1499938964844,293.1499938964844,0.2271223068237304,-4647.279296875,304.1759338378906,0.7030731439590454,0.2944006025791168,0.2864955365657806,293.14801025390625,297.1499938964844,293.1499938964844,0.4821781814098358,-6202.404296875,304.1722106933594,0.8524444699287415,0.5413593649864197,0.3824714720249176,293.14483642578125,297.1499938964844,293.1499938964844,0.5982995629310608,-9929.0283203125,304.1766967773437,0.9018678665161132,0.6419790983200073,0.6120697259902954,293.1769104003906,297.1499938964844,293.1499938964844,0.0496435724198818,-6950.2861328125,304.1576843261719,0.4532059133052826,0.0874571502208709,0.4290540814399719,290.75115966796875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7561340332031,1.0,0.5459116697311401,0.5831736922264099,0.5831736922264099,1.0,1.0,-2.434250831604004,0.9840748310089112,1.4501761198043823,0.4341275095939636,0.0,0.0,1.0,223.5852813720703,198.0,128.088134765625,-28582.765625,1746.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421081542969,310.2128295898437,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.6792485117912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893508834764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807922363281,297.1499938964844,293.1499938964844,0.2695656418800354,-5049.29150390625,304.182373046875,0.7413201332092285,0.3410188257694244,0.3134923577308655,293.2550354003906,297.1499938964844,293.1499938964844,0.2210022807121276,-4545.71044921875,304.1774597167969,0.7051571607589722,0.2903096079826355,0.2823304235935211,293.1541748046875,297.1499938964844,293.1499938964844,0.4760999083518982,-6139.71533203125,304.1749267578125,0.8580901026725769,0.5401577949523926,0.3814057111740112,293.15203857421875,297.1499938964844,293.1499938964844,0.5909237861633301,-9831.6171875,304.1800537109375,0.9084230661392212,0.6406481266021729,0.6105149388313293,293.179443359375,297.1499938964844,293.1499938964844,0.0477278903126716,-6786.04736328125,304.1582946777344,0.4549288153648376,0.0862617865204811,0.4220825731754303,290.8521423339844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.8572082519531,1.0,0.5377617478370667,0.5855070352554321,0.5855070352554321,1.0,1.0,-2.4127137660980225,0.9767781496047974,1.435935616493225,0.4313469231128692,0.0,0.0,1.0,214.56460571289065,186.0,137.14663696289062,-28582.66015625,1680.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1303405761719,310.4010925292969,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.678288996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883770693093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807922363281,297.1499938964844,293.1499938964844,0.2695656418800354,-5049.29150390625,304.182373046875,0.7413201332092285,0.3410188257694244,0.3134923577308655,293.2550354003906,297.1499938964844,293.1499938964844,0.2210022807121276,-4545.71044921875,304.1774597167969,0.7051571607589722,0.2903096079826355,0.2823304235935211,293.1541748046875,297.1499938964844,293.1499938964844,0.4760999083518982,-6139.71533203125,304.1749267578125,0.8580901026725769,0.5401577949523926,0.3814057111740112,293.15203857421875,297.1499938964844,293.1499938964844,0.5909237861633301,-9831.6171875,304.1800537109375,0.9084230661392212,0.6406481266021729,0.6105149388313293,293.179443359375,297.1499938964844,293.1499938964844,0.0477278903126716,-6786.04736328125,304.1582946777344,0.4549288153648376,0.0862617865204811,0.4220825731754303,290.8521423339844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.8572082519531,1.0,0.5377617478370667,0.5855070352554321,0.5855070352554321,1.0,1.0,-2.4127137660980225,0.9767781496047974,1.435935616493225,0.4313469231128692,0.0,0.0,1.0,214.56460571289065,186.0,137.14663696289062,-28582.66015625,1680.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1303405761719,310.4010925292969,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.678288996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883770693093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2660740911960602,-4996.69287109375,304.1828308105469,0.7428445816040039,0.3388627469539642,0.3113925457000732,293.2587890625,297.1499938964844,293.1499938964844,0.217937022447586,-4494.6650390625,304.17803955078125,0.7065786719322205,0.2882400751113891,0.2802070379257202,293.15704345703125,297.1499938964844,293.1499938964844,0.4730275869369507,-6108.0810546875,304.17596435546875,0.861435055732727,0.5395442247390747,0.3808503448963165,293.1553955078125,297.1499938964844,293.1499938964844,0.5871833562850952,-9782.3466796875,304.181396484375,0.9124500155448914,0.6399614214897156,0.6096986532211304,293.1805114746094,297.1499938964844,293.1499938964844,0.0467702373862266,-6704.3349609375,304.1585388183594,0.4562160670757293,0.0856777131557464,0.4185774326324463,290.9024353027344,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206420898437,290.907470703125,1.0,0.5333399176597595,0.5867062211036682,0.5867062211036682,1.0,1.0,-2.4017815589904785,0.9730660319328308,1.428715467453003,0.4299202859401703,0.0,0.0,1.0,209.58865356445312,186.0,138.50128173828125,-28574.810546875,1644.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21746826171875,310.4892272949219,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.682407021522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925563793629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2625238299369812,-4942.98974609375,304.1833190917969,0.7445916533470154,0.3367075026035309,0.3092860281467438,293.26239013671875,297.1499938964844,293.1499938964844,0.2148095369338989,-4442.37060546875,304.1786193847656,0.7082072496414185,0.2861540913581848,0.2780602276325226,293.1597595214844,297.1499938964844,293.1499938964844,0.4698055684566498,-6074.8125,304.1771240234375,0.865087628364563,0.5389209389686584,0.3802829682826996,293.1586303710937,297.1499938964844,293.1499938964844,0.5832539796829224,-9730.4375,304.1828308105469,0.9169207215309144,0.639259934425354,0.6088612675666809,293.1814880371094,297.1499938964844,293.1499938964844,0.0457963198423385,-6621.2802734375,304.15875244140625,0.457747608423233,0.0851003676652908,0.4150680899620056,290.95574951171875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237243652344,290.9615783691406,1.0,0.5287474393844604,0.5879251956939697,0.5879251956939697,1.0,1.0,-2.39076828956604,0.9693212509155272,1.4214470386505127,0.4284737408161163,0.0,0.0,1.0,204.4063720703125,174.0,145.75758361816406,-28592.552734375,1609.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3368835449219,310.6063537597656,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.682158887386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923045730218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2553081512451172,-4833.25830078125,304.1842346191406,0.7487022876739502,0.3323959410190582,0.3050566613674164,293.2691955566406,297.1499938964844,293.1499938964844,0.2084217816591262,-4334.9765625,304.1797180175781,0.7119400501251221,0.2819297611713409,0.2737008035182953,293.1648864746094,297.1499938964844,293.1499938964844,0.4629955589771271,-6004.34375,304.1794128417969,0.8732535243034363,0.5376344323158264,0.3791100978851318,293.16473388671875,297.1499938964844,293.1499938964844,0.5749261975288391,-9620.2158203125,304.18572998046875,0.92701655626297,0.6378008723258972,0.6071200370788574,293.18316650390625,297.1499938964844,293.1499938964844,0.0438166595995426,-6452.62353515625,304.1591186523437,0.4614847004413605,0.0839602425694465,0.4080451726913452,291.0707702636719,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0766296386719,1.0,0.5191585421562195,0.5904204249382019,0.5904204249382019,1.0,1.0,-2.3685128688812256,0.9617356657981871,1.4067771434783936,0.4255210161209106,0.0,0.0,1.0,193.61805725097656,162.0,155.8778076171875,-28608.76171875,1536.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5581359863281,310.82550048828125,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.6811440587043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912745884619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2553081512451172,-4833.25830078125,304.1842346191406,0.7487022876739502,0.3323959410190582,0.3050566613674164,293.2691955566406,297.1499938964844,293.1499938964844,0.2084217816591262,-4334.9765625,304.1797180175781,0.7119400501251221,0.2819297611713409,0.2737008035182953,293.1648864746094,297.1499938964844,293.1499938964844,0.4629955589771271,-6004.34375,304.1794128417969,0.8732535243034363,0.5376344323158264,0.3791100978851318,293.16473388671875,297.1499938964844,293.1499938964844,0.5749261975288391,-9620.2158203125,304.18572998046875,0.92701655626297,0.6378008723258972,0.6071200370788574,293.18316650390625,297.1499938964844,293.1499938964844,0.0438166595995426,-6452.62353515625,304.1591186523437,0.4614847004413605,0.0839602425694465,0.4080451726913452,291.0707702636719,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0766296386719,1.0,0.5191585421562195,0.5904204249382019,0.5904204249382019,1.0,1.0,-2.3685128688812256,0.9617356657981871,1.4067771434783936,0.4255210161209106,0.0,0.0,1.0,193.61805725097656,162.0,155.8778076171875,-28608.76171875,1536.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5581359863281,310.82550048828125,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.6811440587043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912745884619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2482465952634811,-4725.33349609375,304.1845703125,0.753618597984314,0.3280897736549377,0.3008168339729309,293.27545166015625,297.1499938964844,293.1499938964844,0.202111467719078,-4228.31298828125,304.1803283691406,0.7161783576011658,0.277639776468277,0.2692641913890838,293.1695861816406,297.1499938964844,293.1499938964844,0.4562303721904754,-5934.4013671875,304.18084716796875,0.8825353980064392,0.5363032817840576,0.3778943419456482,293.1703796386719,297.1499938964844,293.1499938964844,0.5666245818138123,-9510.5556640625,304.1876220703125,0.938365638256073,0.6362791657447815,0.6053028702735901,293.1846008300781,297.1499938964844,293.1499938964844,0.0418686121702194,-6287.1708984375,304.1593322753906,0.4659548699855804,0.0828326568007469,0.4010223150253296,291.1831359863281,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1888122558594,1.0,0.509154736995697,0.5929850935935974,0.5929850935935974,1.0,1.0,-2.3460097312927246,0.9540378451347352,1.3919719457626345,0.4224936664104461,0.0,0.0,0.9934982657432556,182.482666015625,150.0,155.6509246826172,-28597.7890625,1462.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,311.0213928222656,278.1499938964844,0.0,18000.0,315.2300109863281,22536.587890625,36000.0,0.0,0.0,0.6843558549880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314698934555047,1.8314976692199707,-2.7726977350539528e-05,0.0,0.0006945341592654,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2482465952634811,-4725.33349609375,304.1845703125,0.753618597984314,0.3280897736549377,0.3008168339729309,293.27545166015625,297.1499938964844,293.1499938964844,0.202111467719078,-4228.31298828125,304.1803283691406,0.7161783576011658,0.277639776468277,0.2692641913890838,293.1695861816406,297.1499938964844,293.1499938964844,0.4562303721904754,-5934.4013671875,304.18084716796875,0.8825353980064392,0.5363032817840576,0.3778943419456482,293.1703796386719,297.1499938964844,293.1499938964844,0.5666245818138123,-9510.5556640625,304.1876220703125,0.938365638256073,0.6362791657447815,0.6053028702735901,293.1846008300781,297.1499938964844,293.1499938964844,0.0418686121702194,-6287.1708984375,304.1593322753906,0.4659548699855804,0.0828326568007469,0.4010223150253296,291.1831359863281,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1888122558594,1.0,0.509154736995697,0.5929850935935974,0.5929850935935974,1.0,1.0,-2.3460097312927246,0.9540378451347352,1.3919719457626345,0.4224936664104461,0.0,0.0,0.9934982657432556,182.482666015625,150.0,155.6509246826172,-28597.7890625,1462.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,311.0213928222656,278.1499938964844,0.0,18000.0,315.2300109863281,22536.587890625,36000.0,0.0,0.0,0.6843558549880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314698934555047,1.8314976692199707,-2.7726977350539528e-05,0.0,0.0006945341592654,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2411868721246719,-4616.650390625,304.184814453125,0.759389340877533,0.3237939178943634,0.2965783476829529,293.2812194824219,297.1499938964844,293.1499938964844,0.1957574337720871,-4120.10302734375,304.1808166503906,0.7209203243255615,0.2732894122600555,0.2647619247436523,293.1739196777344,297.1499938964844,293.1499938964844,0.4492366015911102,-5861.81103515625,304.1822204589844,0.8929535150527954,0.5349283814430237,0.3766438364982605,293.1756286621094,297.1499938964844,293.1499938964844,0.5580229759216309,-9396.505859375,304.1894226074219,0.950629949569702,0.6346980333328247,0.6034240126609802,293.185791015625,297.1499938964844,293.1499938964844,0.0399165898561477,-6121.10791015625,304.15948486328125,0.4706773161888122,0.0817120596766471,0.3940010368824005,291.3005065917969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.30670166015625,1.0,0.4988265335559845,0.5956116914749146,0.5956116914749146,1.0,1.0,-2.3233158588409424,0.9462427496910096,1.3770731687545776,0.4193976521492004,0.0,0.0,0.9657357335090636,171.1622772216797,138.0,162.87442016601562,-28611.42578125,1389.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9999694824219,311.2588195800781,278.1499938964844,0.0,18000.0,315.2300109863281,23498.923828125,36000.0,0.0,0.0,0.6832975149154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278260231018064,1.8278539180755613,-2.7863638024427928e-05,0.0,0.0006934601115062,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2411868721246719,-4616.650390625,304.184814453125,0.759389340877533,0.3237939178943634,0.2965783476829529,293.2812194824219,297.1499938964844,293.1499938964844,0.1957574337720871,-4120.10302734375,304.1808166503906,0.7209203243255615,0.2732894122600555,0.2647619247436523,293.1739196777344,297.1499938964844,293.1499938964844,0.4492366015911102,-5861.81103515625,304.1822204589844,0.8929535150527954,0.5349283814430237,0.3766438364982605,293.1756286621094,297.1499938964844,293.1499938964844,0.5580229759216309,-9396.505859375,304.1894226074219,0.950629949569702,0.6346980333328247,0.6034240126609802,293.185791015625,297.1499938964844,293.1499938964844,0.0399165898561477,-6121.10791015625,304.15948486328125,0.4706773161888122,0.0817120596766471,0.3940010368824005,291.3005065917969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.30670166015625,1.0,0.4988265335559845,0.5956116914749146,0.5956116914749146,1.0,1.0,-2.3233158588409424,0.9462427496910096,1.3770731687545776,0.4193976521492004,0.0,0.0,0.9657357335090636,171.1622772216797,138.0,162.87442016601562,-28611.42578125,1389.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9999694824219,311.2588195800781,278.1499938964844,0.0,18000.0,315.2300109863281,23498.923828125,36000.0,0.0,0.0,0.6832975149154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278260231018064,1.8278539180755613,-2.7863638024427928e-05,0.0,0.0006934601115062,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997436523437,297.1499938964844,293.1499938964844,0.2343092113733291,-4510.16943359375,304.1846618652344,0.7661232352256775,0.3195105493068695,0.2923459708690643,293.2865600585937,297.1499938964844,293.1499938964844,0.1895106434822082,-4013.066162109375,304.1809387207031,0.7262487411499023,0.2688809037208557,0.2601998150348663,293.17791748046875,297.1499938964844,293.1499938964844,0.44233039021492,-5790.076171875,304.1829833984375,0.90459144115448,0.533507764339447,0.3753576874732971,293.1805419921875,297.1499938964844,293.1499938964844,0.5495074391365051,-9283.5927734375,304.1904602050781,0.9634746313095092,0.6330558061599731,0.601482093334198,293.18682861328125,297.1499938964844,293.1499938964844,0.0380078442394733,-5958.39501953125,304.15948486328125,0.4755872786045074,0.080595314502716,0.3869813978672027,291.415283203125,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.42108154296875,1.0,0.488216370344162,0.5982952117919922,0.5982952117919922,1.0,1.0,-2.3004415035247803,0.9383469820022584,1.3620944023132324,0.4162307679653168,0.0,0.0,0.9226087927818298,159.74554443359375,126.0,159.33863830566406,-28585.005859375,1317.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22332763671875,311.469482421875,278.1499938964844,0.0,18000.0,315.2300109863281,25568.794921875,36000.0,0.0,0.0,0.6815301775932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819935321807861,1.8199634552001955,-2.8156950065749697e-05,0.0,0.0006916665006428,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997436523437,297.1499938964844,293.1499938964844,0.2343092113733291,-4510.16943359375,304.1846618652344,0.7661232352256775,0.3195105493068695,0.2923459708690643,293.2865600585937,297.1499938964844,293.1499938964844,0.1895106434822082,-4013.066162109375,304.1809387207031,0.7262487411499023,0.2688809037208557,0.2601998150348663,293.17791748046875,297.1499938964844,293.1499938964844,0.44233039021492,-5790.076171875,304.1829833984375,0.90459144115448,0.533507764339447,0.3753576874732971,293.1805419921875,297.1499938964844,293.1499938964844,0.5495074391365051,-9283.5927734375,304.1904602050781,0.9634746313095092,0.6330558061599731,0.601482093334198,293.18682861328125,297.1499938964844,293.1499938964844,0.0380078442394733,-5958.39501953125,304.15948486328125,0.4755872786045074,0.080595314502716,0.3869813978672027,291.415283203125,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.42108154296875,1.0,0.488216370344162,0.5982952117919922,0.5982952117919922,1.0,1.0,-2.3004415035247803,0.9383469820022584,1.3620944023132324,0.4162307679653168,0.0,0.0,0.9226087927818298,159.74554443359375,126.0,159.33863830566406,-28585.005859375,1317.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22332763671875,311.469482421875,278.1499938964844,0.0,18000.0,315.2300109863281,25568.794921875,36000.0,0.0,0.0,0.6815301775932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819935321807861,1.8199634552001955,-2.8156950065749697e-05,0.0,0.0006916665006428,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30096435546875,297.1499938964844,293.1499938964844,0.230998232960701,-4458.73681640625,304.18438720703125,0.769902229309082,0.317375123500824,0.2902340888977051,293.2890930175781,297.1499938964844,293.1499938964844,0.1864757239818573,-3960.865234375,304.1808166503906,0.7291812896728516,0.2666557431221008,0.2578977942466736,293.1798095703125,297.1499938964844,293.1499938964844,0.4390260577201843,-5755.78759765625,304.1829833984375,0.9112505912780762,0.5327844023704529,0.3747040927410126,293.1828308105469,297.1499938964844,293.1499938964844,0.5454254746437073,-9229.560546875,304.1905212402344,0.970015585422516,0.6322169899940491,0.6004922389984131,293.1872863769531,297.1499938964844,293.1499938964844,0.0370847657322883,-5879.5654296875,304.1594543457031,0.4781301021575928,0.080037921667099,0.3834722936153412,291.4688415527344,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4743347167969,1.0,0.4828128516674042,0.5996560454368591,0.5996560454368591,1.0,1.0,-2.288949728012085,0.9343645572662354,1.3545852899551392,0.4146221280097961,0.0,0.0,0.8959668874740601,154.01686096191406,126.0,153.84710693359375,-28555.080078125,1281.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32769775390625,311.5646667480469,278.1499938964844,0.0,18000.0,315.7099914550781,27224.28125,36000.0,0.0,0.0,0.6851938366889954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8135714530944824,1.8135998249053955,-2.83909248537384e-05,0.0,0.000695384631399,0.0,0.0,683.4164428710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30206298828125,297.1499938964844,293.1499938964844,0.2277151346206665,-4407.548828125,304.1841125488281,0.7739886045455933,0.3152438402175903,0.2881255745887756,293.2915344238281,297.1499938964844,293.1499938964844,0.1834535598754882,-3908.68359375,304.18072509765625,0.7323276996612549,0.264416754245758,0.255582332611084,293.1816101074219,297.1499938964844,293.1499938964844,0.4357201159000397,-5721.39306640625,304.1830139160156,0.918627917766571,0.532052755355835,0.3740447461605072,293.18505859375,297.1499938964844,293.1499938964844,0.5413395166397095,-9175.330078125,304.1905822753906,0.9765812158584596,0.6313672065734863,0.5994919538497925,293.1877136230469,297.1499938964844,293.1499938964844,0.0361695848405361,-5801.09326171875,304.1593933105469,0.4807527363300323,0.0794809982180595,0.3799641728401184,291.52227783203125,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.250244140625,291.5282287597656,1.0,0.4773461818695068,0.6010285019874573,0.6010285019874573,1.0,1.0,-2.277428150177002,0.9303604364395142,1.3470675945281982,0.4129975140094757,0.0,0.0,0.8658273220062256,148.28086853027344,114.0,153.2698974609375,-28541.5,1246.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4654846191406,311.6860656738281,278.1499938964844,0.0,18000.0,315.7099914550781,29493.02734375,36000.0,0.0,0.0,0.684443473815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8047728538513184,1.8048015832901,-2.8710674087051306e-05,0.0,0.0006946231005713,0.0,0.0,683.2444458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3040466308594,297.1499938964844,293.1499938964844,0.2213412076234817,-4307.7822265625,304.1833190917969,0.783198356628418,0.3109922707080841,0.2839177846908569,293.296142578125,297.1499938964844,293.1499938964844,0.1775363981723785,-3806.066650390625,304.1803283691406,0.7393986582756042,0.25989630818367,0.2509106397628784,293.1850280761719,297.1499938964844,293.1499938964844,0.429305762052536,-5654.6259765625,304.1826477050781,0.935155153274536,0.5305602550506592,0.3727056682109833,293.1892395019531,297.1499938964844,293.1499938964844,0.5334018468856812,-9069.96484375,304.19024658203125,0.9896120429039,0.6296290159225464,0.5974554419517517,293.1885070800781,297.1499938964844,293.1499938964844,0.0343917421996593,-5647.78173828125,304.1592102050781,0.4863409996032715,0.0783682242035865,0.3729506134986877,291.6251525878906,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.25469970703125,291.629638671875,1.0,0.466223806142807,0.6038069128990173,0.6038069128990173,1.0,1.0,-2.2542824745178223,0.9222795367240906,1.332002878189087,0.4096974730491638,0.0,0.0,0.7953664064407349,136.8000030517578,102.0,138.74951171875,-28409.306640625,1176.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7352905273437,311.8865661621094,278.1499938964844,0.0,18000.0,315.7099914550781,36454.80859375,36000.0,0.0,0.0,0.6821818947792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7631144523620603,1.76314377784729,-2.9382506909314543e-05,0.0,0.0006923278560861,0.0,0.0,668.6908569335938,0.0,0.0,0.0,0.989106297492981,4.0,0.0,1.0
463080,293.3040466308594,297.1499938964844,293.1499938964844,0.2213412076234817,-4307.7822265625,304.1833190917969,0.783198356628418,0.3109922707080841,0.2839177846908569,293.296142578125,297.1499938964844,293.1499938964844,0.1775363981723785,-3806.066650390625,304.1803283691406,0.7393986582756042,0.25989630818367,0.2509106397628784,293.1850280761719,297.1499938964844,293.1499938964844,0.429305762052536,-5654.6259765625,304.1826477050781,0.935155153274536,0.5305602550506592,0.3727056682109833,293.1892395019531,297.1499938964844,293.1499938964844,0.5334018468856812,-9069.96484375,304.19024658203125,0.9896120429039,0.6296290159225464,0.5974554419517517,293.1885070800781,297.1499938964844,293.1499938964844,0.0343917421996593,-5647.78173828125,304.1592102050781,0.4863409996032715,0.0783682242035865,0.3729506134986877,291.6251525878906,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.25469970703125,291.629638671875,1.0,0.466223806142807,0.6038069128990173,0.6038069128990173,1.0,1.0,-2.2542824745178223,0.9222795367240906,1.332002878189087,0.4096974730491638,0.0,0.0,0.7953664064407349,136.8000030517578,102.0,138.74951171875,-28409.306640625,1176.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7352905273437,311.8865661621094,278.1499938964844,0.0,18000.0,315.7099914550781,36454.80859375,36000.0,0.0,0.0,0.6821818947792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7631144523620603,1.76314377784729,-2.9382506909314543e-05,0.0,0.0006923278560861,0.0,0.0,668.6908569335938,0.0,0.0,0.0,0.989106297492981,4.0,0.0,1.0
463140,293.3054504394531,297.1499938964844,293.1499938964844,0.2181279361248016,-4260.4990234375,304.1774597167969,0.7931756377220154,0.3068029880523681,0.2797667980194092,293.30029296875,297.1499938964844,293.1499938964844,0.1741026192903518,-3749.175537109375,304.17584228515625,0.7470643520355225,0.2553508877754211,0.2462218254804611,293.18768310546875,297.1499938964844,293.1499938964844,0.4287772476673126,-5653.6162109375,304.1723937988281,0.9522917866706848,0.5291299223899841,0.3713954389095306,293.1916809082031,297.1499938964844,293.1499938964844,0.5290859341621399,-9014.8671875,304.1845703125,0.9990000128746032,0.6281298995018005,0.5915101766586304,293.1890869140625,297.1499938964844,293.1499938964844,0.0333662964403629,-5566.236328125,304.1578369140625,0.4921398162841797,0.0772744938731193,0.3660782873630523,291.5769958496094,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.25848388671875,291.5718994140625,1.0,0.4546965956687927,0.6067732572555542,0.6067732572555542,1.0,1.0,-2.2269437313079834,0.9123260378837584,1.3146177530288696,0.4056316912174225,0.0,0.0,0.7396402955055237,125.8213348388672,105.0,-32.1611213684082,-27687.84765625,1104.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1244506835937,311.9281311035156,278.1499938964844,0.0,18000.0,315.2300109863281,37897.56640625,36000.0,0.0,0.0,0.6726812720298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756396055221558,1.5756655931472778,-2.5907820599968545e-05,0.0,0.0006826859898865,0.0,0.0,512.1317749023438,0.0,0.0,0.0,0.905508518218994,4.0,0.0,1.0
463200,293.3054504394531,297.1499938964844,293.1499938964844,0.2181279361248016,-4260.4990234375,304.1774597167969,0.7931756377220154,0.3068029880523681,0.2797667980194092,293.30029296875,297.1499938964844,293.1499938964844,0.1741026192903518,-3749.175537109375,304.17584228515625,0.7470643520355225,0.2553508877754211,0.2462218254804611,293.18768310546875,297.1499938964844,293.1499938964844,0.4287772476673126,-5653.6162109375,304.1723937988281,0.9522917866706848,0.5291299223899841,0.3713954389095306,293.1916809082031,297.1499938964844,293.1499938964844,0.5290859341621399,-9014.8671875,304.1845703125,0.9990000128746032,0.6281298995018005,0.5915101766586304,293.1890869140625,297.1499938964844,293.1499938964844,0.0333662964403629,-5566.236328125,304.1578369140625,0.4921398162841797,0.0772744938731193,0.3660782873630523,291.5769958496094,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.25848388671875,291.5718994140625,1.0,0.4546965956687927,0.6067732572555542,0.6067732572555542,1.0,1.0,-2.2269437313079834,0.9123260378837584,1.3146177530288696,0.4056316912174225,0.0,0.0,0.7396402955055237,125.8213348388672,105.0,-32.1611213684082,-27687.84765625,1104.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1244506835937,311.9281311035156,278.1499938964844,0.0,18000.0,315.2300109863281,37897.56640625,36000.0,0.0,0.0,0.6726812720298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756396055221558,1.5756655931472778,-2.5907820599968545e-05,0.0,0.0006826859898865,0.0,0.0,512.1317749023438,0.0,0.0,0.0,0.905508518218994,4.0,0.0,1.0
463260,293.3067932128906,297.1499938964844,293.1499938964844,0.2158916294574737,-4228.61962890625,304.17205810546875,0.7954480648040771,0.3025950491428375,0.2758805155754089,293.3043212890625,297.1499938964844,293.1499938964844,0.17141093313694,-3705.27978515625,304.1717529296875,0.7480071783065796,0.2507266998291015,0.2417430728673935,293.1899719238281,297.1499938964844,293.1499938964844,0.4301261007785797,-5671.966796875,304.1627502441406,0.9589378237724304,0.5277132391929626,0.3703188002109527,293.1783142089844,297.1499938964844,293.1499938964844,0.5189923048019409,-8879.1787109375,304.1892395019531,0.9990000128746032,0.6297578811645508,0.5785020589828491,293.1897277832031,297.1499938964844,293.1499938964844,0.0327091142535209,-5517.31884765625,304.15631103515625,0.4933116137981415,0.0761537477374076,0.3604042530059814,291.4897155761719,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2589416503906,291.4845275878906,1.0,0.4471555352210998,0.6099534630775452,0.6099534630775452,1.0,1.0,-2.192918300628662,0.8994891047477722,1.2934291362762451,0.3998441994190216,0.0,0.0,0.7000152468681335,120.74950408935548,108.0,-96.9937515258789,-27001.619140625,1049.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6152038574219,312.0619506835937,278.1499938964844,0.0,18000.0,315.2300109863281,37608.87890625,36000.0,0.0,0.0,0.6632514595985413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4161016941070557,1.4161245822906494,-2.294415753567592e-05,0.0,0.0006731158937327,0.0,0.0,397.679931640625,0.0,0.0,0.0,0.8351528644561768,4.0,0.0,1.0
463320,293.3067932128906,297.1499938964844,293.1499938964844,0.2158916294574737,-4228.61962890625,304.17205810546875,0.7954480648040771,0.3025950491428375,0.2758805155754089,293.3043212890625,297.1499938964844,293.1499938964844,0.17141093313694,-3705.27978515625,304.1717529296875,0.7480071783065796,0.2507266998291015,0.2417430728673935,293.1899719238281,297.1499938964844,293.1499938964844,0.4301261007785797,-5671.966796875,304.1627502441406,0.9589378237724304,0.5277132391929626,0.3703188002109527,293.1783142089844,297.1499938964844,293.1499938964844,0.5189923048019409,-8879.1787109375,304.1892395019531,0.9990000128746032,0.6297578811645508,0.5785020589828491,293.1897277832031,297.1499938964844,293.1499938964844,0.0327091142535209,-5517.31884765625,304.15631103515625,0.4933116137981415,0.0761537477374076,0.3604042530059814,291.4897155761719,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2589416503906,291.4845275878906,1.0,0.4471555352210998,0.6099534630775452,0.6099534630775452,1.0,1.0,-2.192918300628662,0.8994891047477722,1.2934291362762451,0.3998441994190216,0.0,0.0,0.7000152468681335,120.74950408935548,108.0,-96.9937515258789,-27001.619140625,1049.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6152038574219,312.0619506835937,278.1499938964844,0.0,18000.0,315.2300109863281,37608.87890625,36000.0,0.0,0.0,0.6632514595985413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4161016941070557,1.4161245822906494,-2.294415753567592e-05,0.0,0.0006731158937327,0.0,0.0,397.679931640625,0.0,0.0,0.0,0.8351528644561768,4.0,0.0,1.0
463380,293.3085327148437,297.1499938964844,293.1499938964844,0.213518813252449,-4193.82568359375,304.1687316894531,0.7943798303604126,0.2982716560363769,0.271969586610794,293.3087158203125,297.1499938964844,293.1499938964844,0.1685437858104705,-3657.633056640625,304.1693115234375,0.7459509372711182,0.2459264099597931,0.2371861785650253,293.1927185058594,297.1499938964844,293.1499938964844,0.4313672184944153,-5687.7900390625,304.1565246582031,0.9614001512527466,0.5261420607566833,0.3692061305046081,293.16265869140625,297.1499938964844,293.1499938964844,0.5155072212219238,-8837.6416015625,304.1817932128906,0.9990000128746032,0.6322240233421326,0.5725380778312683,293.1907653808594,297.1499938964844,293.1499938964844,0.0320049971342086,-5463.541015625,304.1553955078125,0.4923244118690491,0.0749345570802688,0.3546808362007141,291.40936279296875,291.1499938964844,258.9717712402344,257.56964111328125,279.179931640625,293.2598876953125,291.4052429199219,1.0,0.4422680139541626,0.6129150986671448,0.6129150986671448,1.0,1.0,-2.167367935180664,0.8902322053909302,1.277135729789734,0.395850121974945,0.0,0.0,0.6710084676742554,118.18374633789062,111.0,-104.31139373779295,-26522.76171875,1014.4927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1582336425781,312.2704467773437,278.1499938964844,0.0,18000.0,315.2300109863281,37176.8984375,36000.0,0.0,0.0,0.6511905193328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958945035934448,1.2959153652191162,-2.0866824343102053e-05,0.0,0.0006608755793422,0.0,0.0,324.1731872558594,0.0,0.0,0.0,0.7834411263465881,4.0,0.0,1.0
463440,293.3085327148437,297.1499938964844,293.1499938964844,0.213518813252449,-4193.82568359375,304.1687316894531,0.7943798303604126,0.2982716560363769,0.271969586610794,293.3087158203125,297.1499938964844,293.1499938964844,0.1685437858104705,-3657.633056640625,304.1693115234375,0.7459509372711182,0.2459264099597931,0.2371861785650253,293.1927185058594,297.1499938964844,293.1499938964844,0.4313672184944153,-5687.7900390625,304.1565246582031,0.9614001512527466,0.5261420607566833,0.3692061305046081,293.16265869140625,297.1499938964844,293.1499938964844,0.5155072212219238,-8837.6416015625,304.1817932128906,0.9990000128746032,0.6322240233421326,0.5725380778312683,293.1907653808594,297.1499938964844,293.1499938964844,0.0320049971342086,-5463.541015625,304.1553955078125,0.4923244118690491,0.0749345570802688,0.3546808362007141,291.40936279296875,291.1499938964844,258.9717712402344,257.56964111328125,279.179931640625,293.2598876953125,291.4052429199219,1.0,0.4422680139541626,0.6129150986671448,0.6129150986671448,1.0,1.0,-2.167367935180664,0.8902322053909302,1.277135729789734,0.395850121974945,0.0,0.0,0.6710084676742554,118.18374633789062,111.0,-104.31139373779295,-26522.76171875,1014.4927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1582336425781,312.2704467773437,278.1499938964844,0.0,18000.0,315.2300109863281,37176.8984375,36000.0,0.0,0.0,0.6511905193328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958945035934448,1.2959153652191162,-2.0866824343102053e-05,0.0,0.0006608755793422,0.0,0.0,324.1731872558594,0.0,0.0,0.0,0.7834411263465881,4.0,0.0,1.0
463500,293.30963134765625,297.1499938964844,293.1499938964844,0.2121951431035995,-4173.9560546875,304.167724609375,0.7929044365882874,0.2960456609725952,0.2699929773807525,293.3111572265625,297.1499938964844,293.1499938964844,0.1669735014438629,-3631.120361328125,304.1686706542969,0.7440756559371948,0.2434380650520324,0.2348621785640716,293.1942443847656,297.1499938964844,293.1499938964844,0.4317728877067566,-5692.966796875,304.15460205078125,0.961504340171814,0.5253018140792847,0.3686286211013794,293.1573486328125,297.1499938964844,293.1499938964844,0.5154275298118591,-8840.265625,304.1761474609375,0.9990000128746032,0.633107602596283,0.571463406085968,293.1913757324219,297.1499938964844,293.1499938964844,0.0316225364804267,-5433.48388671875,304.1551208496094,0.4912340044975281,0.0743011385202407,0.3518127202987671,291.37567138671875,291.1499938964844,258.9931030273437,257.58905029296875,279.1793212890625,293.2611999511719,291.3719787597656,1.0,0.4405713677406311,0.6143367886543274,0.6143367886543274,1.0,1.0,-2.156771421432495,0.886518657207489,1.270252704620361,0.3943045735359192,0.0,0.0,0.65935879945755,117.5544891357422,111.0,-98.65835571289062,-26332.8359375,1001.5932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.416015625,312.3774719238281,278.1499938964844,0.0,18000.0,314.75,36997.7265625,36000.0,0.0,0.0,0.6396943926811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248191237449646,1.24821138381958,-2.008934097830206e-05,0.0,0.0006492084357887,0.0,0.0,297.9402770996094,0.0,0.0,0.0,0.7633219957351685,4.0,0.0,1.0
463560,293.3109741210937,297.1499938964844,293.1499938964844,0.2108210325241089,-4153.18994140625,304.1670227050781,0.7908874154090881,0.2937601208686828,0.2679744660854339,293.3138427734375,297.1499938964844,293.1499938964844,0.1653405874967575,-3603.400146484375,304.1682434082031,0.7417136430740356,0.2408701926469802,0.2324779778718948,293.19586181640625,297.1499938964844,293.1499938964844,0.4321578741073608,-5697.78515625,304.153076171875,0.9609962105751038,0.5244282484054565,0.3680357933044433,293.1543884277344,297.1499938964844,293.1499938964844,0.5164133310317993,-8857.736328125,304.1695861816406,0.9990000128746032,0.6335994601249695,0.5714158415794373,293.1920166015625,297.1499938964844,293.1499938964844,0.0312348008155822,-5402.8232421875,304.1549072265625,0.489812284708023,0.0736516639590263,0.3489337265491485,291.3428649902344,291.1499938964844,259.0140686035156,257.6081848144531,279.1787109375,293.26300048828125,291.3388061523437,1.0,0.4392654299736023,0.6157261729240417,0.6157261729240417,1.0,1.0,-2.147254705429077,0.8832539916038513,1.2640007734298706,0.3929808139801025,0.0,0.0,0.6497637629508972,117.2712173461914,114.0,-96.92337036132812,-26142.337890625,991.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6162414550781,312.4465026855469,278.1499938964844,0.0,18000.0,314.75,36832.35546875,36000.0,0.0,0.0,0.632154107093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2078520059585571,1.207871437072754,-1.9450311810942367e-05,0.0,0.0006415560492314,0.0,0.0,276.96759033203125,0.0,0.0,0.0,0.7465459704399109,4.0,0.0,1.0
463620,293.3137512207031,297.1499938964844,293.1499938964844,0.2078699171543121,-4108.0556640625,304.1662902832031,0.7856051921844482,0.2891192436218261,0.2638680338859558,293.3194274902344,297.1499938964844,293.1499938964844,0.1618384271860122,-3543.365478515625,304.16802978515625,0.7358598113059998,0.2355847060680389,0.2275660037994384,293.1991271972656,297.1499938964844,293.1499938964844,0.4326601326465606,-5704.087890625,304.1512756347656,0.9585010409355164,0.5226008296012878,0.3668116927146911,293.1557922363281,297.1499938964844,293.1499938964844,0.5207960605621338,-8925.3232421875,304.1557922363281,0.9990000128746032,0.6332194209098816,0.5737658143043518,293.1934509277344,297.1499938964844,293.1499938964844,0.0304109547287225,-5336.44091796875,304.1546325683594,0.4861142337322235,0.0722977444529533,0.3430795669555664,291.2835693359375,291.1499938964844,259.0547180175781,257.6454467773437,279.1773986816406,293.2674255371094,291.2806396484375,1.0,0.4375837445259094,0.6184020042419434,0.6184020042419434,1.0,1.0,-2.130741834640503,0.87774658203125,1.252995252609253,0.390828788280487,0.0,0.0,0.6361542344093323,117.52708435058594,117.0,-82.84703826904297,-25846.75390625,975.8631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9248352050781,312.55780029296875,278.1499938964844,0.0,18000.0,314.75,36526.8359375,36000.0,0.0,0.0,0.6169424057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505290269851685,1.1505476236343384,-1.8560282114776783e-05,0.0,0.0006261181551963,0.0,0.0,248.8904571533203,0.0,0.0,0.0,0.7229679822921753,4.0,0.0,1.0
