time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3137512207031,297.1499938964844,293.1499938964844,0.2078699171543121,-4108.0556640625,304.1662902832031,0.7856051921844482,0.2891192436218261,0.2638680338859558,293.3194274902344,297.1499938964844,293.1499938964844,0.1618384271860122,-3543.365478515625,304.16802978515625,0.7358598113059998,0.2355847060680389,0.2275660037994384,293.1991271972656,297.1499938964844,293.1499938964844,0.4326601326465606,-5704.087890625,304.1512756347656,0.9585010409355164,0.5226008296012878,0.3668116927146911,293.1557922363281,297.1499938964844,293.1499938964844,0.5207960605621338,-8925.3232421875,304.1557922363281,0.9990000128746032,0.6332194209098816,0.5737658143043518,293.1934509277344,297.1499938964844,293.1499938964844,0.0304109547287225,-5336.44091796875,304.1546325683594,0.4861142337322235,0.0722977444529533,0.3430795669555664,291.2835693359375,291.1499938964844,259.0547180175781,257.6454467773437,279.1773986816406,293.2674255371094,291.2806396484375,1.0,0.4375837445259094,0.6184020042419434,0.6184020042419434,1.0,1.0,-2.130741834640503,0.87774658203125,1.252995252609253,0.390828788280487,0.0,0.0,0.6361542344093323,117.52708435058594,117.0,-82.84703826904297,-25846.75390625,975.8631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9248352050781,312.55780029296875,278.1499938964844,0.0,18000.0,314.75,36526.8359375,36000.0,0.0,0.0,0.6169424057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505290269851685,1.1505476236343384,-1.8560282114776783e-05,0.0,0.0006261181551963,0.0,0.0,248.8904571533203,0.0,0.0,0.0,0.7229679822921753,4.0,0.0,1.0
463740,293.3162841796875,297.1499938964844,293.1499938964844,0.2046567350625991,-4058.259521484375,304.1662292480469,0.7791967391967773,0.2844554185867309,0.2597540915012359,293.3249206542969,297.1499938964844,293.1499938964844,0.1580470949411392,-3477.6103515625,304.1683349609375,0.7289584279060364,0.2301812022924423,0.2225522100925445,293.2024841308594,297.1499938964844,293.1499938964844,0.4326295256614685,-5704.23046875,304.15093994140625,0.9544975161552428,0.5206760168075562,0.3655391335487366,293.1663818359375,297.1499938964844,293.1499938964844,0.5274171829223633,-9022.1728515625,304.1428527832031,0.9990000128746032,0.6309453248977661,0.5785290002822876,293.195068359375,297.1499938964844,293.1499938964844,0.0294550638645887,-5261.5009765625,304.1547241210937,0.4813998341560364,0.0708663612604141,0.3370199799537658,291.2378234863281,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2726135253906,291.2353820800781,1.0,0.4368291199207306,0.6209540963172913,0.6209540963172913,1.0,1.0,-2.116692066192627,0.8732114434242249,1.243480563163757,0.3891447782516479,0.0,0.0,0.6275889873504639,118.60296630859376,120.0,-67.69254302978516,-25602.498046875,966.1132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0930480957031,312.60174560546875,278.1499938964844,0.0,18000.0,314.2699890136719,36324.2265625,36000.0,0.0,0.0,0.5973784327507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140762567520142,1.1140942573547363,-1.8013170119957067e-05,0.0,0.0006062631728127,0.0,0.0,232.13864135742188,0.0,0.0,0.0,0.7082051634788513,4.0,0.0,1.0
463800,293.3162841796875,297.1499938964844,293.1499938964844,0.2046567350625991,-4058.259521484375,304.1662292480469,0.7791967391967773,0.2844554185867309,0.2597540915012359,293.3249206542969,297.1499938964844,293.1499938964844,0.1580470949411392,-3477.6103515625,304.1683349609375,0.7289584279060364,0.2301812022924423,0.2225522100925445,293.2024841308594,297.1499938964844,293.1499938964844,0.4326295256614685,-5704.23046875,304.15093994140625,0.9544975161552428,0.5206760168075562,0.3655391335487366,293.1663818359375,297.1499938964844,293.1499938964844,0.5274171829223633,-9022.1728515625,304.1428527832031,0.9990000128746032,0.6309453248977661,0.5785290002822876,293.195068359375,297.1499938964844,293.1499938964844,0.0294550638645887,-5261.5009765625,304.1547241210937,0.4813998341560364,0.0708663612604141,0.3370199799537658,291.2378234863281,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2726135253906,291.2353820800781,1.0,0.4368291199207306,0.6209540963172913,0.6209540963172913,1.0,1.0,-2.116692066192627,0.8732114434242249,1.243480563163757,0.3891447782516479,0.0,0.0,0.6275889873504639,118.60296630859376,120.0,-67.69254302978516,-25602.498046875,966.1132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0930480957031,312.60174560546875,278.1499938964844,0.0,18000.0,314.2699890136719,36324.2265625,36000.0,0.0,0.0,0.5973784327507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140762567520142,1.1140942573547363,-1.8013170119957067e-05,0.0,0.0006062631728127,0.0,0.0,232.13864135742188,0.0,0.0,0.0,0.7082051634788513,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014479637145996,-4008.36083984375,304.1661682128906,0.7720999121665955,0.2797900736331939,0.2556554973125458,293.3301086425781,297.1499938964844,293.1499938964844,0.1541932374238968,-3410.40478515625,304.16864013671875,0.7212750911712646,0.2246955335140228,0.2174756079912185,293.205810546875,297.1499938964844,293.1499938964844,0.4325515925884247,-5703.8203125,304.1507568359375,0.9493933320045472,0.5186758637428284,0.3642255365848541,293.1846008300781,297.1499938964844,293.1499938964844,0.5361533761024475,-9146.5556640625,304.1307067871094,0.9990000128746032,0.6268506050109863,0.5849778652191162,293.1969299316406,297.1499938964844,293.1499938964844,0.0304200034588575,-5280.6669921875,304.1507568359375,0.475603848695755,0.0693504363298416,0.3306919038295746,291.19195556640625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18951416015625,1.0,0.4367202520370483,0.6233076453208923,0.6233076453208923,1.0,1.0,-2.104238748550415,0.8692132830619812,1.2350255250930786,0.387684166431427,0.0,0.0,0.6250153183937073,120.26464080810548,123.0,-64.30094146728516,-25362.166015625,960.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.040283203125,312.5161437988281,278.1499938964844,0.0,18000.0,314.2699890136719,36122.59375,36000.0,0.0,0.0,0.5826668739318848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973538160324097,1.0973715782165527,-1.7743006537784822e-05,0.0,0.0005913327913731,0.0,0.0,224.49267578125,0.0,0.0,0.0,0.7015061378479004,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014479637145996,-4008.36083984375,304.1661682128906,0.7720999121665955,0.2797900736331939,0.2556554973125458,293.3301086425781,297.1499938964844,293.1499938964844,0.1541932374238968,-3410.40478515625,304.16864013671875,0.7212750911712646,0.2246955335140228,0.2174756079912185,293.205810546875,297.1499938964844,293.1499938964844,0.4325515925884247,-5703.8203125,304.1507568359375,0.9493933320045472,0.5186758637428284,0.3642255365848541,293.1846008300781,297.1499938964844,293.1499938964844,0.5361533761024475,-9146.5556640625,304.1307067871094,0.9990000128746032,0.6268506050109863,0.5849778652191162,293.1969299316406,297.1499938964844,293.1499938964844,0.0304200034588575,-5280.6669921875,304.1507568359375,0.475603848695755,0.0693504363298416,0.3306919038295746,291.19195556640625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18951416015625,1.0,0.4367202520370483,0.6233076453208923,0.6233076453208923,1.0,1.0,-2.104238748550415,0.8692132830619812,1.2350255250930786,0.387684166431427,0.0,0.0,0.6250153183937073,120.26464080810548,123.0,-64.30094146728516,-25362.166015625,960.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.040283203125,312.5161437988281,278.1499938964844,0.0,18000.0,314.2699890136719,36122.59375,36000.0,0.0,0.0,0.5826668739318848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973538160324097,1.0973715782165527,-1.7743006537784822e-05,0.0,0.0005913327913731,0.0,0.0,224.49267578125,0.0,0.0,0.0,0.7015061378479004,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1980589032173156,-3955.144775390625,304.1664428710937,0.7641260623931885,0.2751356661319732,0.2515898644924164,293.3349609375,297.1499938964844,293.1499938964844,0.1501475423574447,-3339.16748046875,304.169189453125,0.7123095393180847,0.2191467732191085,0.2123620063066482,293.2089538574219,297.1499938964844,293.1499938964844,0.4320175051689148,-5698.28369140625,304.1513977050781,0.9427841305732728,0.5166188478469849,0.362891137599945,293.2082214355469,297.1499938964844,293.1499938964844,0.5435463786125183,-9248.1103515625,304.1253967285156,0.9985418915748596,0.6211873888969421,0.5901320576667786,293.1988525390625,297.1499938964844,293.1499938964844,0.0274943932890892,-5098.3515625,304.1546936035156,0.4679493904113769,0.0677687525749206,0.3241605162620544,291.1571044921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15557861328125,1.0,0.4369528591632843,0.6257048845291138,0.6257048845291138,1.0,1.0,-2.0899689197540283,0.8643305897712708,1.2256382703781128,0.3858823478221893,0.0,0.0,0.6265405416488647,122.66043090820312,126.0,-49.73514175415039,-25146.90234375,954.9732666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8458557128906,312.3712463378906,278.1499938964844,0.0,18000.0,314.2699890136719,35977.2890625,36000.0,0.0,0.0,0.569879949092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981082916259766,1.09812593460083,-1.7720205505611375e-05,0.0,0.0005783556844107,0.0,0.0,224.4861297607422,0.0,0.0,0.0,0.7017109990119934,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1980589032173156,-3955.144775390625,304.1664428710937,0.7641260623931885,0.2751356661319732,0.2515898644924164,293.3349609375,297.1499938964844,293.1499938964844,0.1501475423574447,-3339.16748046875,304.169189453125,0.7123095393180847,0.2191467732191085,0.2123620063066482,293.2089538574219,297.1499938964844,293.1499938964844,0.4320175051689148,-5698.28369140625,304.1513977050781,0.9427841305732728,0.5166188478469849,0.362891137599945,293.2082214355469,297.1499938964844,293.1499938964844,0.5435463786125183,-9248.1103515625,304.1253967285156,0.9985418915748596,0.6211873888969421,0.5901320576667786,293.1988525390625,297.1499938964844,293.1499938964844,0.0274943932890892,-5098.3515625,304.1546936035156,0.4679493904113769,0.0677687525749206,0.3241605162620544,291.1571044921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15557861328125,1.0,0.4369528591632843,0.6257048845291138,0.6257048845291138,1.0,1.0,-2.0899689197540283,0.8643305897712708,1.2256382703781128,0.3858823478221893,0.0,0.0,0.6265405416488647,122.66043090820312,126.0,-49.73514175415039,-25146.90234375,954.9732666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8458557128906,312.3712463378906,278.1499938964844,0.0,18000.0,314.2699890136719,35977.2890625,36000.0,0.0,0.0,0.569879949092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981082916259766,1.09812593460083,-1.7720205505611375e-05,0.0,0.0005783556844107,0.0,0.0,224.4861297607422,0.0,0.0,0.0,0.7017109990119934,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1962199658155441,-3925.92919921875,304.1667785644531,0.7592433094978333,0.2728197574615478,0.2495995759963989,293.33721923828125,297.1499938964844,293.1499938964844,0.1480052322149276,-3301.046142578125,304.1695861816406,0.7065637111663818,0.216360330581665,0.2098259776830673,293.2104797363281,297.1499938964844,293.1499938964844,0.4313719272613525,-5691.29296875,304.1523132324219,0.9380173683166504,0.5155737996101379,0.3622386157512665,293.21728515625,297.1499938964844,293.1499938964844,0.5418021082878113,-9220.033203125,304.1330261230469,0.994744837284088,0.6186690330505371,0.587701678276062,293.1997375488281,297.1499938964844,293.1499938964844,0.0270023141056299,-5044.876953125,304.1546936035156,0.4625551402568817,0.066979669034481,0.3210316598415375,291.1501159667969,291.1499938964844,259.18048095703125,257.762451171875,279.1759948730469,293.2821960449219,291.1495361328125,1.0,0.4369068741798401,0.6271308064460754,0.6271308064460754,1.0,1.0,-2.077070951461792,0.859393298625946,1.2176775932312012,0.3837167918682098,0.0,0.0,0.6272909641265869,124.50106048583984,126.0,-33.748199462890625,-24996.80859375,949.2354736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71124267578125,312.2847595214844,278.1499938964844,0.0,18000.0,313.7900085449219,35953.4765625,36000.0,0.0,0.0,0.5594123005867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1012475490570068,1.10126531124115,-1.7756747183739208e-05,0.0,0.0005677323788404,0.0,0.0,225.76885986328125,0.0,0.0,0.0,0.7028756737709045,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1943997293710708,-3897.01513671875,304.16705322265625,0.7546457648277283,0.2704932391643524,0.2475992143154144,293.3394775390625,297.1499938964844,293.1499938964844,0.1458661258220672,-3262.91552734375,304.169921875,0.7008923888206482,0.2135469317436218,0.2072654366493225,293.2120666503906,297.1499938964844,293.1499938964844,0.4307470023632049,-5684.6279296875,304.15301513671875,0.933525562286377,0.5144984722137451,0.3615649938583374,293.2233581542969,297.1499938964844,293.1499938964844,0.540388286113739,-9197.6826171875,304.1386413574219,0.9911605715751648,0.6166194081306458,0.5856525897979736,293.2005920410156,297.1499938964844,293.1499938964844,0.0264667645096778,-4997.92822265625,304.1548156738281,0.4570916593074798,0.0661787167191505,0.3178476691246032,291.14227294921875,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.140625,1.0,0.4368228316307068,0.6285595297813416,0.6285595297813416,1.0,1.0,-2.0644991397857666,0.8545948266983032,1.2099041938781738,0.3816038370132446,0.0,0.0,0.6285390257835388,126.22453308105467,129.0,-31.8728256225586,-24812.5625,943.4297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52655029296875,312.1528625488281,278.1499938964844,0.0,18000.0,313.7900085449219,35944.7734375,36000.0,0.0,0.0,0.553597629070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103925704956055,1.1039434671401978,-1.779064223228488e-05,0.0,0.0005618312279693,0.0,0.0,226.8939514160156,0.0,0.0,0.0,0.7039862871170044,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1907956153154373,-3839.6650390625,304.1673889160156,0.7460752129554749,0.2658447921276092,0.2435826361179351,293.3438415527344,297.1499938964844,293.1499938964844,0.1415723115205764,-3186.069091796875,304.1704406738281,0.689854621887207,0.2078622579574585,0.2020718902349472,293.21514892578125,297.1499938964844,293.1499938964844,0.4295184910297394,-5671.64501953125,304.1540832519531,0.9251517653465272,0.5122987031936646,0.3601672947406769,293.2308349609375,297.1499938964844,293.1499938964844,0.5383515357971191,-9166.1181640625,304.145751953125,0.9844725131988524,0.613237738609314,0.5824479460716248,293.2022399902344,297.1499938964844,293.1499938964844,0.0254234205931425,-4903.0439453125,304.15496826171875,0.4468688070774078,0.0645627304911613,0.3113380074501037,291.1222839355469,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879333496094,291.1213684082031,1.0,0.4365935027599334,0.6314036846160889,0.6314036846160889,1.0,1.0,-2.04009222984314,0.8452737927436829,1.1948184967041016,0.3775200247764587,0.0,0.0,0.6337494254112244,129.45205688476562,132.0,-25.968765258789062,-24493.0546875,931.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1243591308594,311.8884582519531,278.1499938964844,0.0,18000.0,313.7900085449219,35850.0859375,36000.0,0.0,0.0,0.5434691309928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118495225906372,1.1185132265090942,-1.796585274860263e-05,0.0,0.0005515520460903,0.0,0.0,232.9805450439453,0.0,0.0,0.0,0.7098066806793213,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1907956153154373,-3839.6650390625,304.1673889160156,0.7460752129554749,0.2658447921276092,0.2435826361179351,293.3438415527344,297.1499938964844,293.1499938964844,0.1415723115205764,-3186.069091796875,304.1704406738281,0.689854621887207,0.2078622579574585,0.2020718902349472,293.21514892578125,297.1499938964844,293.1499938964844,0.4295184910297394,-5671.64501953125,304.1540832519531,0.9251517653465272,0.5122987031936646,0.3601672947406769,293.2308349609375,297.1499938964844,293.1499938964844,0.5383515357971191,-9166.1181640625,304.145751953125,0.9844725131988524,0.613237738609314,0.5824479460716248,293.2022399902344,297.1499938964844,293.1499938964844,0.0254234205931425,-4903.0439453125,304.15496826171875,0.4468688070774078,0.0645627304911613,0.3113380074501037,291.1222839355469,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879333496094,291.1213684082031,1.0,0.4365935027599334,0.6314036846160889,0.6314036846160889,1.0,1.0,-2.04009222984314,0.8452737927436829,1.1948184967041016,0.3775200247764587,0.0,0.0,0.6337494254112244,129.45205688476562,132.0,-25.968765258789062,-24493.0546875,931.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1243591308594,311.8884582519531,278.1499938964844,0.0,18000.0,313.7900085449219,35850.0859375,36000.0,0.0,0.0,0.5434691309928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118495225906372,1.1185132265090942,-1.796585274860263e-05,0.0,0.0005515520460903,0.0,0.0,232.9805450439453,0.0,0.0,0.0,0.7098066806793213,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1870801150798797,-3780.146484375,304.16778564453125,0.7380756735801697,0.2612230479717254,0.2395786046981811,293.3479309082031,297.1499938964844,293.1499938964844,0.137144848704338,-3106.15478515625,304.1709899902344,0.6790928840637207,0.2021225392818451,0.1968134641647339,293.2181091308594,297.1499938964844,293.1499938964844,0.4279244244098663,-5654.73583984375,304.1553955078125,0.917370080947876,0.510048508644104,0.3587267994880676,293.2356262207031,297.1499938964844,293.1499938964844,0.5362352132797241,-9134.9013671875,304.150634765625,0.9779838919639589,0.6102156639099121,0.5797117352485657,293.2037048339844,297.1499938964844,293.1499938964844,0.0243650171905756,-4803.98974609375,304.1550598144531,0.4374661445617676,0.0629432275891304,0.3047643601894378,291.1100769042969,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1094055175781,1.0,0.4363272488117218,0.6342139840126038,0.6342139840126038,1.0,1.0,-2.0160577297210693,0.8360346555709839,1.180023193359375,0.3734678626060486,0.0,0.0,0.6399317979812622,132.53887939453125,135.0,-18.637420654296875,-24190.138671875,920.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6990661621094,311.6167297363281,278.1499938964844,0.0,18000.0,313.3099975585937,35803.56640625,36000.0,0.0,0.0,0.5304391980171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1380846500396729,1.138102889060974,-1.82237672561314e-05,0.0,0.0005383283714763,0.0,0.0,241.54931640625,0.0,0.0,0.0,0.7176995277404785,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1870801150798797,-3780.146484375,304.16778564453125,0.7380756735801697,0.2612230479717254,0.2395786046981811,293.3479309082031,297.1499938964844,293.1499938964844,0.137144848704338,-3106.15478515625,304.1709899902344,0.6790928840637207,0.2021225392818451,0.1968134641647339,293.2181091308594,297.1499938964844,293.1499938964844,0.4279244244098663,-5654.73583984375,304.1553955078125,0.917370080947876,0.510048508644104,0.3587267994880676,293.2356262207031,297.1499938964844,293.1499938964844,0.5362352132797241,-9134.9013671875,304.150634765625,0.9779838919639589,0.6102156639099121,0.5797117352485657,293.2037048339844,297.1499938964844,293.1499938964844,0.0243650171905756,-4803.98974609375,304.1550598144531,0.4374661445617676,0.0629432275891304,0.3047643601894378,291.1100769042969,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1094055175781,1.0,0.4363272488117218,0.6342139840126038,0.6342139840126038,1.0,1.0,-2.0160577297210693,0.8360346555709839,1.180023193359375,0.3734678626060486,0.0,0.0,0.6399317979812622,132.53887939453125,135.0,-18.637420654296875,-24190.138671875,920.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6990661621094,311.6167297363281,278.1499938964844,0.0,18000.0,313.3099975585937,35803.56640625,36000.0,0.0,0.0,0.5304391980171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1380846500396729,1.138102889060974,-1.82237672561314e-05,0.0,0.0005383283714763,0.0,0.0,241.54931640625,0.0,0.0,0.0,0.7176995277404785,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835347414016723,-3723.290771484375,304.167724609375,0.7306394577026367,0.2567857801914215,0.2356796115636825,293.3509216308594,297.1499938964844,293.1499938964844,0.1328178197145462,-3027.65625,304.17120361328125,0.6688184142112732,0.1964996755123138,0.1915960609912872,293.2201232910156,297.1499938964844,293.1499938964844,0.4264934062957763,-5639.826171875,304.15594482421875,0.9103598594665528,0.50790935754776,0.3573159873485565,293.2385559082031,297.1499938964844,293.1499938964844,0.5343856811523438,-9108.5888671875,304.1534423828125,0.9716805815696716,0.6074457168579102,0.5771915316581726,293.20416259765625,297.1499938964844,293.1499938964844,0.0234092809259891,-4712.74560546875,304.15496826171875,0.4292401373386383,0.0614882782101631,0.2986032366752624,291.0937805175781,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0927429199219,1.0,0.4360845983028412,0.6369280815124512,0.6369280815124512,1.0,1.0,-1.9929882287979128,0.8271232843399048,1.1658649444580078,0.3695332705974579,0.0,0.0,0.6484017968177795,135.4766082763672,138.0,-22.30963516235352,-23873.7109375,909.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1954650878906,311.2897644042969,278.1499938964844,0.0,18000.0,313.3099975585937,35728.12109375,36000.0,0.0,0.0,0.522924542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637428998947144,1.1637614965438845,-1.8565351638244465e-05,0.0,0.0005307019455358,0.0,0.0,253.0952911376953,0.0,0.0,0.0,0.7281895279884338,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835347414016723,-3723.290771484375,304.167724609375,0.7306394577026367,0.2567857801914215,0.2356796115636825,293.3509216308594,297.1499938964844,293.1499938964844,0.1328178197145462,-3027.65625,304.17120361328125,0.6688184142112732,0.1964996755123138,0.1915960609912872,293.2201232910156,297.1499938964844,293.1499938964844,0.4264934062957763,-5639.826171875,304.15594482421875,0.9103598594665528,0.50790935754776,0.3573159873485565,293.2385559082031,297.1499938964844,293.1499938964844,0.5343856811523438,-9108.5888671875,304.1534423828125,0.9716805815696716,0.6074457168579102,0.5771915316581726,293.20416259765625,297.1499938964844,293.1499938964844,0.0234092809259891,-4712.74560546875,304.15496826171875,0.4292401373386383,0.0614882782101631,0.2986032366752624,291.0937805175781,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0927429199219,1.0,0.4360845983028412,0.6369280815124512,0.6369280815124512,1.0,1.0,-1.9929882287979128,0.8271232843399048,1.1658649444580078,0.3695332705974579,0.0,0.0,0.6484017968177795,135.4766082763672,138.0,-22.30963516235352,-23873.7109375,909.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1954650878906,311.2897644042969,278.1499938964844,0.0,18000.0,313.3099975585937,35728.12109375,36000.0,0.0,0.0,0.522924542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637428998947144,1.1637614965438845,-1.8565351638244465e-05,0.0,0.0005307019455358,0.0,0.0,253.0952911376953,0.0,0.0,0.0,0.7281895279884338,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.1801055669784546,-3668.023193359375,304.16754150390625,0.7237616777420044,0.252559095621109,0.2319822013378143,293.3526611328125,297.1499938964844,293.1499938964844,0.1285988837480545,-2950.537353515625,304.1711730957031,0.6592873930931091,0.1910556703805923,0.1865535378456115,293.22125244140625,297.1499938964844,293.1499938964844,0.4250111579895019,-5624.359375,304.15643310546875,0.9043105840682985,0.5059082508087158,0.3560115098953247,293.2401733398437,297.1499938964844,293.1499938964844,0.532447338104248,-9081.53515625,304.155517578125,0.9656967520713806,0.6048737168312073,0.5748838782310486,293.20343017578125,297.1499938964844,293.1499938964844,0.0226271860301494,-4636.18896484375,304.15460205078125,0.4225723147392273,0.0602626986801624,0.2935043275356293,291.0821533203125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0814819335937,1.0,0.4359647631645202,0.6394823789596558,0.6394823789596558,1.0,1.0,-1.9720301628112795,0.8190322518348694,1.152997970581055,0.3659686744213104,0.0,0.0,0.6582942008972168,138.2406768798828,141.0,-16.853145599365234,-23611.60546875,899.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7008056640625,310.983154296875,278.1499938964844,0.0,18000.0,313.3099975585937,35668.84765625,36000.0,0.0,0.0,0.5173312425613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196846842765808,1.1968659162521362,-1.9026480003958568e-05,0.0,0.0005250254762358,0.0,0.0,268.6952819824219,0.0,0.0,0.0,0.7417688369750977,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.1801055669784546,-3668.023193359375,304.16754150390625,0.7237616777420044,0.252559095621109,0.2319822013378143,293.3526611328125,297.1499938964844,293.1499938964844,0.1285988837480545,-2950.537353515625,304.1711730957031,0.6592873930931091,0.1910556703805923,0.1865535378456115,293.22125244140625,297.1499938964844,293.1499938964844,0.4250111579895019,-5624.359375,304.15643310546875,0.9043105840682985,0.5059082508087158,0.3560115098953247,293.2401733398437,297.1499938964844,293.1499938964844,0.532447338104248,-9081.53515625,304.155517578125,0.9656967520713806,0.6048737168312073,0.5748838782310486,293.20343017578125,297.1499938964844,293.1499938964844,0.0226271860301494,-4636.18896484375,304.15460205078125,0.4225723147392273,0.0602626986801624,0.2935043275356293,291.0821533203125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0814819335937,1.0,0.4359647631645202,0.6394823789596558,0.6394823789596558,1.0,1.0,-1.9720301628112795,0.8190322518348694,1.152997970581055,0.3659686744213104,0.0,0.0,0.6582942008972168,138.2406768798828,141.0,-16.853145599365234,-23611.60546875,899.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7008056640625,310.983154296875,278.1499938964844,0.0,18000.0,313.3099975585937,35668.84765625,36000.0,0.0,0.0,0.5173312425613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196846842765808,1.1968659162521362,-1.9026480003958568e-05,0.0,0.0005250254762358,0.0,0.0,268.6952819824219,0.0,0.0,0.0,0.7417688369750977,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.178409457206726,-3640.572021484375,304.1674499511719,0.7203917503356934,0.2504911124706268,0.2301794290542602,293.353271484375,297.1499938964844,293.1499938964844,0.1265100985765457,-2912.126708984375,304.1711120605469,0.6547108888626099,0.1883679777383804,0.1840709298849105,293.2216491699219,297.1499938964844,293.1499938964844,0.4242211282253265,-5616.09375,304.1567077636719,0.90153169631958,0.5049245357513428,0.355375200510025,293.2407531738281,297.1499938964844,293.1499938964844,0.5314091444015503,-9067.1748046875,304.1564025878906,0.9627284407615662,0.6036168336868286,0.5737653970718384,293.2028503417969,297.1499938964844,293.1499938964844,0.0222781561315059,-4601.37353515625,304.1544189453125,0.4196130037307739,0.0597007535398006,0.2912180721759796,291.0781555175781,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.0776672363281,1.0,0.4359543025493622,0.6407127380371094,0.6407127380371094,1.0,1.0,-1.9620307683944704,0.8151616454124451,1.14686918258667,0.3642614781856537,0.0,0.0,0.6634929776191711,139.60997009277344,141.0,-13.688549041748049,-23490.7734375,895.2438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46221923828125,310.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,35650.390625,35280.0,0.0,0.0,0.5135810971260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145787477493286,1.2145980596542358,-1.928196070366539e-05,0.0,0.0005212195101194,0.0,0.0,277.37554931640625,0.0,0.0,0.0,0.7391276359558105,4.0,0.0,1.0
464760,293.3222351074219,297.1499938964844,293.1499938964844,0.1768828332424163,-3616.05078125,304.1670227050781,0.7170149683952332,0.2484470158815384,0.2283989936113357,293.353759765625,297.1499938964844,293.1499938964844,0.1245421916246414,-2876.015380859375,304.1708374023437,0.6502355337142944,0.1856941878795623,0.1816036105155944,293.2220153808594,297.1499938964844,293.1499938964844,0.423777163028717,-5611.75634765625,304.1562805175781,0.8988131880760193,0.503948450088501,0.3547438085079193,293.2412414550781,297.1499938964844,293.1499938964844,0.5307919979095459,-9059.056640625,304.1563415527344,0.9597525000572203,0.6023736596107483,0.5726595520973206,293.2021789550781,297.1499938964844,293.1499938964844,0.0219765622168779,-4571.76611328125,304.1541442871094,0.416828840970993,0.05916154012084,0.2890494167804718,291.06500244140625,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930908203125,291.0635986328125,1.0,0.4359738528728485,0.6419183015823364,0.6419183015823364,1.0,1.0,-1.9522390365600584,0.8113614320755005,1.140877604484558,0.3625814318656921,0.0,0.0,0.6703967452049255,140.98358154296875,144.0,-24.97168731689453,-23334.69140625,891.0831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22607421875,310.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,34972.34765625,35280.0,0.0,0.0,0.5115556120872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260140180587769,1.226033329963684,-1.929809877765365e-05,0.0,0.0005191639065742,0.0,0.0,281.409423828125,0.0,0.0,0.0,0.7522908449172974,4.0,0.0,1.0
464820,293.3212585449219,297.1499938964844,293.1499938964844,0.1748517602682113,-3582.947998046875,304.1670227050781,0.7129091024398804,0.2460212260484695,0.2262893617153167,293.3542785644531,297.1499938964844,293.1499938964844,0.1220407113432884,-2829.597412109375,304.1708374023437,0.644986629486084,0.1824982762336731,0.1786575019359588,293.2223815917969,297.1499938964844,293.1499938964844,0.4227210283279419,-5600.58349609375,304.1568298339844,0.8956014513969421,0.5027815103530884,0.3539924919605255,293.24169921875,297.1499938964844,293.1499938964844,0.5294050574302673,-9039.8603515625,304.157470703125,0.9561671018600464,0.6008924841880798,0.571348249912262,293.2013244628906,297.1499938964844,293.1499938964844,0.021596347913146,-4532.81005859375,304.1539306640625,0.4136710166931152,0.0585378780961036,0.2865669429302215,291.0630798339844,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929382324219,291.0633544921875,1.0,0.4360342025756836,0.6433367729187012,0.6433367729187012,1.0,1.0,-1.940709471702576,0.8068730235099792,1.1338365077972412,0.3605915904045105,0.0,0.0,0.6776331067085266,142.64242553710938,144.0,-10.333013534545898,-23220.921875,886.3442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9516906738281,310.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,34867.9296875,35280.0,0.0,0.0,0.5096497535705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526938915252686,1.2527135610580444,-1.9676068404805847e-05,0.0,0.0005172297242097,0.0,0.0,294.834716796875,0.0,0.0,0.0,0.7632352709770203,4.0,0.0,1.0
464880,293.3205871582031,297.1499938964844,293.1499938964844,0.1734767407178878,-3560.4462890625,304.16705322265625,0.7101091742515564,0.244418203830719,0.2248963266611099,293.35455322265625,297.1499938964844,293.1499938964844,0.1203589960932731,-2798.23583984375,304.1708679199219,0.6415520906448364,0.1803730130195617,0.1766994595527649,293.2226257324219,297.1499938964844,293.1499938964844,0.4219250082969665,-5592.13427734375,304.15728759765625,0.8934824466705322,0.5020005702972412,0.353490948677063,293.24200439453125,297.1499938964844,293.1499938964844,0.5283635258674622,-9025.46875,304.1582946777344,0.953761339187622,0.5999038219451904,0.5704754590988159,293.2007141113281,297.1499938964844,293.1499938964844,0.0213480740785598,-4506.93701171875,304.15380859375,0.411653608083725,0.0581334419548511,0.2849700450897217,291.0648193359375,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2928161621094,291.0649108886719,1.0,0.4360941350460052,0.6442686915397644,0.6442686915397644,1.0,1.0,-1.9331172704696653,0.8039087057113647,1.1292085647583008,0.3592736721038818,0.0,0.0,0.6819876432418823,143.7572021484375,147.0,-4.69769811630249,-23137.052734375,883.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.776123046875,310.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,34875.14453125,35280.0,0.0,0.0,0.508664071559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268627047538757,1.268647074699402,-1.992164834518917e-05,0.0,0.0005162293673492,0.0,0.0,303.26025390625,0.0,0.0,0.0,0.7699549794197083,4.0,0.0,1.0
464940,293.3187866210937,297.1499938964844,293.1499938964844,0.1700879633426666,-3504.83154296875,304.1670227050781,0.7029446959495544,0.2404599785804748,0.2214588522911071,293.3551330566406,297.1499938964844,293.1499938964844,0.1161876544356346,-2720.036865234375,304.1708679199219,0.6331517696380615,0.1750739216804504,0.1718195974826812,293.2231750488281,297.1499938964844,293.1499938964844,0.4199050068855285,-5570.7607421875,304.1582336425781,0.8882623910903931,0.5000457763671875,0.3522339463233948,293.2427062988281,297.1499938964844,293.1499938964844,0.5257112383842468,-8989.060546875,304.1599426269531,0.9477043747901917,0.597435712814331,0.5682950019836426,293.19921875,297.1499938964844,293.1499938964844,0.0207597278058528,-4444.72119140625,304.1535339355469,0.4068342745304107,0.0571542121469974,0.2811374366283417,291.069091796875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.0694885253906,1.0,0.4363039433956146,0.6465591788291931,0.6465591788291931,1.0,1.0,-1.9143989086151123,0.7965717315673828,1.1178271770477295,0.3559982776641845,0.0,0.0,0.6925449371337891,146.5739288330078,150.0,4.084104061126709,-22935.68359375,876.0912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,310.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,34891.28125,34200.0,0.0,0.0,0.5069955587387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069349527359009,1.3069554567337036,-2.0524435967672616e-05,0.0,0.0005145360482856,0.0,0.0,324.2431335449219,0.0,0.0,0.0,0.7713112235069275,4.0,0.0,1.0
465000,293.3187866210937,297.1499938964844,293.1499938964844,0.1700879633426666,-3504.83154296875,304.1670227050781,0.7029446959495544,0.2404599785804748,0.2214588522911071,293.3551330566406,297.1499938964844,293.1499938964844,0.1161876544356346,-2720.036865234375,304.1708679199219,0.6331517696380615,0.1750739216804504,0.1718195974826812,293.2231750488281,297.1499938964844,293.1499938964844,0.4199050068855285,-5570.7607421875,304.1582336425781,0.8882623910903931,0.5000457763671875,0.3522339463233948,293.2427062988281,297.1499938964844,293.1499938964844,0.5257112383842468,-8989.060546875,304.1599426269531,0.9477043747901917,0.597435712814331,0.5682950019836426,293.19921875,297.1499938964844,293.1499938964844,0.0207597278058528,-4444.72119140625,304.1535339355469,0.4068342745304107,0.0571542121469974,0.2811374366283417,291.069091796875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.0694885253906,1.0,0.4363039433956146,0.6465591788291931,0.6465591788291931,1.0,1.0,-1.9143989086151123,0.7965717315673828,1.1178271770477295,0.3559982776641845,0.0,0.0,0.6925449371337891,146.5739288330078,150.0,4.084104061126709,-22935.68359375,876.0912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,310.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,34891.28125,34200.0,0.0,0.0,0.5069955587387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069349527359009,1.3069554567337036,-2.0524435967672616e-05,0.0,0.0005145360482856,0.0,0.0,324.2431335449219,0.0,0.0,0.0,0.7713112235069275,4.0,0.0,1.0
465060,293.3168640136719,297.1499938964844,293.1499938964844,0.1668958067893982,-3452.40966796875,304.16668701171875,0.6958552002906799,0.2365718334913253,0.2180845588445663,293.3555603027344,297.1499938964844,293.1499938964844,0.1121446713805198,-2643.825927734375,304.1706848144531,0.6248891949653625,0.1697916388511657,0.1669566035270691,293.2236328125,297.1499938964844,293.1499938964844,0.4181797206401825,-5552.7607421875,304.158447265625,0.8831729888916016,0.4981004297733307,0.3509816229343414,293.2431640625,297.1499938964844,293.1499938964844,0.5234137177467346,-8958.0244140625,304.1605834960937,0.94163578748703,0.5949903726577759,0.566131591796875,293.1977233886719,297.1499938964844,293.1499938964844,0.0202299170196056,-4388.205078125,304.1532287597656,0.4022023379802704,0.0562113597989082,0.277483195066452,291.0646057128906,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.06597900390625,1.0,0.4365862905979156,0.6488041877746582,0.6488041877746582,1.0,1.0,-1.89601731300354,0.7893317341804504,1.1066855192184448,0.3527490198612213,0.0,0.0,0.7046966552734375,149.42344665527344,153.0,5.822993278503418,-22722.888671875,869.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05230712890625,309.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33821.4609375,34200.0,0.0,0.0,0.5059893131256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334040641784668,1.3340613842010498,-2.071719791274517e-05,0.0,0.0005135147948749,0.0,0.0,336.7681579589844,0.0,0.0,0.0,0.7953818440437317,4.0,0.0,1.0
465120,293.3168640136719,297.1499938964844,293.1499938964844,0.1668958067893982,-3452.40966796875,304.16668701171875,0.6958552002906799,0.2365718334913253,0.2180845588445663,293.3555603027344,297.1499938964844,293.1499938964844,0.1121446713805198,-2643.825927734375,304.1706848144531,0.6248891949653625,0.1697916388511657,0.1669566035270691,293.2236328125,297.1499938964844,293.1499938964844,0.4181797206401825,-5552.7607421875,304.158447265625,0.8831729888916016,0.4981004297733307,0.3509816229343414,293.2431640625,297.1499938964844,293.1499938964844,0.5234137177467346,-8958.0244140625,304.1605834960937,0.94163578748703,0.5949903726577759,0.566131591796875,293.1977233886719,297.1499938964844,293.1499938964844,0.0202299170196056,-4388.205078125,304.1532287597656,0.4022023379802704,0.0562113597989082,0.277483195066452,291.0646057128906,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.06597900390625,1.0,0.4365862905979156,0.6488041877746582,0.6488041877746582,1.0,1.0,-1.89601731300354,0.7893317341804504,1.1066855192184448,0.3527490198612213,0.0,0.0,0.7046966552734375,149.42344665527344,153.0,5.822993278503418,-22722.888671875,869.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05230712890625,309.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33821.4609375,34200.0,0.0,0.0,0.5059893131256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334040641784668,1.3340613842010498,-2.071719791274517e-05,0.0,0.0005135147948749,0.0,0.0,336.7681579589844,0.0,0.0,0.0,0.7953818440437317,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1634370386600494,-3394.85546875,304.1669006347656,0.6888810396194458,0.2327469885349273,0.2147687822580337,293.3558654785156,297.1499938964844,293.1499938964844,0.1079240068793296,-2563.197998046875,304.1708068847656,0.6164502501487732,0.1645227372646331,0.1621069759130478,293.2240905761719,297.1499938964844,293.1499938964844,0.4155973792076111,-5525.17919921875,304.159912109375,0.87820965051651,0.4961423575878143,0.3497253954410553,293.2435913085937,297.1499938964844,293.1499938964844,0.5200592279434204,-8911.8662109375,304.16259765625,0.9355892539024352,0.5925445556640625,0.5639752149581909,293.1962585449219,297.1499938964844,293.1499938964844,0.0196758359670639,-4326.083984375,304.153076171875,0.397576093673706,0.0552977584302425,0.2739705443382263,291.0843505859375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.08551025390625,1.0,0.4369280040264129,0.6510175466537476,0.6510175466537476,1.0,1.0,-1.877896189689636,0.7821637392044067,1.0957324504852295,0.3495172560214996,0.0,0.0,0.7120710015296936,152.30186462402344,156.0,20.35364151000977,-22554.3515625,862.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78570556640625,309.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33904.23046875,34200.0,0.0,0.0,0.5056024193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641276359558103,1.3641488552093506,-2.1228879631962627e-05,0.0,0.000513122184202,0.0,0.0,354.7134094238281,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1634370386600494,-3394.85546875,304.1669006347656,0.6888810396194458,0.2327469885349273,0.2147687822580337,293.3558654785156,297.1499938964844,293.1499938964844,0.1079240068793296,-2563.197998046875,304.1708068847656,0.6164502501487732,0.1645227372646331,0.1621069759130478,293.2240905761719,297.1499938964844,293.1499938964844,0.4155973792076111,-5525.17919921875,304.159912109375,0.87820965051651,0.4961423575878143,0.3497253954410553,293.2435913085937,297.1499938964844,293.1499938964844,0.5200592279434204,-8911.8662109375,304.16259765625,0.9355892539024352,0.5925445556640625,0.5639752149581909,293.1962585449219,297.1499938964844,293.1499938964844,0.0196758359670639,-4326.083984375,304.153076171875,0.397576093673706,0.0552977584302425,0.2739705443382263,291.0843505859375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.08551025390625,1.0,0.4369280040264129,0.6510175466537476,0.6510175466537476,1.0,1.0,-1.877896189689636,0.7821637392044067,1.0957324504852295,0.3495172560214996,0.0,0.0,0.7120710015296936,152.30186462402344,156.0,20.35364151000977,-22554.3515625,862.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78570556640625,309.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33904.23046875,34200.0,0.0,0.0,0.5056024193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641276359558103,1.3641488552093506,-2.1228879631962627e-05,0.0,0.000513122184202,0.0,0.0,354.7134094238281,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
465300,293.3138732910156,297.1499938964844,293.1499938964844,0.161737322807312,-3366.48779296875,304.1669006347656,0.6854472160339355,0.2308594286441803,0.2131328582763672,293.35595703125,297.1499938964844,293.1499938964844,0.1058351099491119,-2523.054931640625,304.1708374023437,0.6119996905326843,0.1618937104940414,0.1596871167421341,293.22430419921875,297.1499938964844,293.1499938964844,0.4142968654632568,-5511.34130859375,304.16046142578125,0.8757771253585815,0.4951620697975158,0.3490951657295227,293.2437744140625,297.1499938964844,293.1499938964844,0.5183691382408142,-8888.7392578125,304.16339111328125,0.9325889348983764,0.5913248062133789,0.5628983974456787,293.195556640625,297.1499938964844,293.1499938964844,0.0194104425609111,-4295.84619140625,304.15301513671875,0.3952032923698425,0.0548508651554584,0.2722605466842651,291.09405517578125,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.291015625,291.0953063964844,1.0,0.4371176958084106,0.6521154046058655,0.6521154046058655,1.0,1.0,-1.868922591209412,0.77860426902771,1.0903184413909912,0.3479071259498596,0.0,0.0,0.7148261070251465,153.74951171875,156.0,23.843828201293945,-22469.865234375,859.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67779541015625,309.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,33948.5,33120.0,0.0,0.0,0.5055238008499146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375782489776611,1.3758039474487305,-2.143280653399416e-05,0.0,0.0005130423814989,0.0,0.0,361.8831787109375,0.0,0.0,0.0,0.7984689474105835,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1602306216955185,-3341.55419921875,304.16656494140625,0.6820549964904785,0.2289892584085464,0.2115116715431213,293.3560485839844,297.1499938964844,293.1499938964844,0.1038717105984687,-2485.3984375,304.17059326171875,0.6073415875434875,0.1592688709497451,0.1572706401348114,293.2244873046875,297.1499938964844,293.1499938964844,0.4134342074394226,-5502.5087890625,304.1601257324219,0.8733813166618347,0.4941861033439636,0.3484658300876617,293.243896484375,297.1499938964844,293.1499938964844,0.5172168016433716,-8873.5693359375,304.1630249023437,0.9296156764030457,0.5901127457618713,0.5618253350257874,293.1948547363281,297.1499938964844,293.1499938964844,0.0191802345216274,-4270.25,304.15289306640625,0.3927547633647918,0.0544102564454078,0.2705791592597961,291.0917053222656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906799316406,291.0916442871094,1.0,0.4373186230659485,0.6532082557678223,0.6532082557678223,1.0,1.0,-1.8600109815597528,0.775063693523407,1.0849472284317017,0.346302330493927,0.0,0.0,0.7188386917114258,155.2008056640625,159.0,8.491837501525879,-22338.009765625,856.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,309.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,33032.9453125,33120.0,0.0,0.0,0.5053747892379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372321605682373,1.3723427057266235,-2.1167998056625947e-05,0.0,0.0005128911579959,0.0,0.0,357.2045593261719,0.0,0.0,0.0,0.809745728969574,4.0,0.0,1.0
