time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1568587720394134,-3284.8603515625,304.16668701171875,0.6754111647605896,0.2252985537052154,0.2083154767751693,293.35614013671875,297.1499938964844,293.1499938964844,0.0997186005115509,-2404.6650390625,304.170654296875,0.5977239608764648,0.1540320217609405,0.1524496674537658,293.22479248046875,297.1499938964844,293.1499938964844,0.410662442445755,-5472.89892578125,304.1614074707031,0.8687054514884949,0.4922365248203277,0.3472139835357666,293.2440795898437,297.1499938964844,293.1499938964844,0.5136296153068542,-8824.357421875,304.1647033691406,0.9237809777259828,0.5876978635787964,0.5596970319747925,293.1935119628906,297.1499938964844,293.1499938964844,0.0186722297221422,-4210.49267578125,304.1527709960937,0.3875347673892975,0.0535477623343467,0.2673012614250183,291.11553955078125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1173095703125,1.0,0.4377526342868805,0.6553817987442017,0.6553817987442017,1.0,1.0,-1.8423891067504885,0.7680486440658569,1.0743404626846311,0.3431151211261749,0.0,0.0,0.722106397151947,158.11155700683594,162.0,29.51627540588379,-22202.76953125,850.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734802246094,309.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32991.2109375,33120.0,0.0,0.0,0.5050761699676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894312381744385,1.3894526958465576,-2.14455012610415e-05,0.0,0.0005125880707055,0.0,0.0,367.5382385253906,0.0,0.0,0.0,0.8168390393257141,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1568587720394134,-3284.8603515625,304.16668701171875,0.6754111647605896,0.2252985537052154,0.2083154767751693,293.35614013671875,297.1499938964844,293.1499938964844,0.0997186005115509,-2404.6650390625,304.170654296875,0.5977239608764648,0.1540320217609405,0.1524496674537658,293.22479248046875,297.1499938964844,293.1499938964844,0.410662442445755,-5472.89892578125,304.1614074707031,0.8687054514884949,0.4922365248203277,0.3472139835357666,293.2440795898437,297.1499938964844,293.1499938964844,0.5136296153068542,-8824.357421875,304.1647033691406,0.9237809777259828,0.5876978635787964,0.5596970319747925,293.1935119628906,297.1499938964844,293.1499938964844,0.0186722297221422,-4210.49267578125,304.1527709960937,0.3875347673892975,0.0535477623343467,0.2673012614250183,291.11553955078125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1173095703125,1.0,0.4377526342868805,0.6553817987442017,0.6553817987442017,1.0,1.0,-1.8423891067504885,0.7680486440658569,1.0743404626846311,0.3431151211261749,0.0,0.0,0.722106397151947,158.11155700683594,162.0,29.51627540588379,-22202.76953125,850.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734802246094,309.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32991.2109375,33120.0,0.0,0.0,0.5050761699676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894312381744385,1.3894526958465576,-2.14455012610415e-05,0.0,0.0005125880707055,0.0,0.0,367.5382385253906,0.0,0.0,0.0,0.8168390393257141,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1535476893186569,-3228.9384765625,304.1666259765625,0.668963611125946,0.2216732054948806,0.2051770538091659,293.3561096191406,297.1499938964844,293.1499938964844,0.0956142395734787,-2324.25244140625,304.1706237792969,0.5877382755279541,0.1488138884305954,0.1476452350616455,293.22509765625,297.1499938964844,293.1499938964844,0.4078198671340942,-5442.6328125,304.1623229980469,0.8641645908355713,0.4902797341346741,0.3459562659263611,293.2442321777344,297.1499938964844,293.1499938964844,0.5099507570266724,-8774.125,304.1659240722656,0.9181126356124878,0.5852814316749573,0.5575659275054932,293.19219970703125,297.1499938964844,293.1499938964844,0.0181885324418544,-4152.267578125,304.15264892578125,0.3822306990623474,0.0527089573442935,0.2641319632530212,291.1414794921875,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.14312744140625,1.0,0.4382237792015075,0.6575478911399841,0.6575478911399841,1.0,1.0,-1.824976682662964,0.7611002922058105,1.063876390457153,0.3399479985237121,0.0,0.0,0.7214785218238831,161.03517150878906,165.0,33.97705841064453,-22043.828125,845.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,309.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,33112.453125,32040.0,0.0,0.0,0.5045934915542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919841051101685,1.3920055627822876,-2.15160380321322e-05,0.0,0.0005120982532389,0.0,0.0,369.4625854492188,0.0,0.0,0.0,0.8029369115829468,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1535476893186569,-3228.9384765625,304.1666259765625,0.668963611125946,0.2216732054948806,0.2051770538091659,293.3561096191406,297.1499938964844,293.1499938964844,0.0956142395734787,-2324.25244140625,304.1706237792969,0.5877382755279541,0.1488138884305954,0.1476452350616455,293.22509765625,297.1499938964844,293.1499938964844,0.4078198671340942,-5442.6328125,304.1623229980469,0.8641645908355713,0.4902797341346741,0.3459562659263611,293.2442321777344,297.1499938964844,293.1499938964844,0.5099507570266724,-8774.125,304.1659240722656,0.9181126356124878,0.5852814316749573,0.5575659275054932,293.19219970703125,297.1499938964844,293.1499938964844,0.0181885324418544,-4152.267578125,304.15264892578125,0.3822306990623474,0.0527089573442935,0.2641319632530212,291.1414794921875,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.14312744140625,1.0,0.4382237792015075,0.6575478911399841,0.6575478911399841,1.0,1.0,-1.824976682662964,0.7611002922058105,1.063876390457153,0.3399479985237121,0.0,0.0,0.7214785218238831,161.03517150878906,165.0,33.97705841064453,-22043.828125,845.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,309.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,33112.453125,32040.0,0.0,0.0,0.5045934915542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919841051101685,1.3920055627822876,-2.15160380321322e-05,0.0,0.0005120982532389,0.0,0.0,369.4625854492188,0.0,0.0,0.0,0.8029369115829468,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.1505272388458252,-3178.006103515625,304.1661376953125,0.6627392768859863,0.2181175798177719,0.2020997852087021,293.3559875488281,297.1499938964844,293.1499938964844,0.0916844010353088,-2247.189208984375,304.1703186035156,0.5774415731430054,0.1436182409524917,0.142860397696495,293.22528076171875,297.1499938964844,293.1499938964844,0.4055407345294952,-5418.779296875,304.1620788574219,0.8597733378410339,0.4883377254009247,0.3447052538394928,293.2442626953125,297.1499938964844,293.1499938964844,0.5069674253463745,-8734.13671875,304.1656494140625,0.9126836657524108,0.582889974117279,0.5554524660110474,293.1909484863281,297.1499938964844,293.1499938964844,0.0177616588771343,-4100.90673828125,304.1524963378906,0.3770351707935333,0.051892839372158,0.2610642611980438,291.1510925292969,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.153076171875,1.0,0.4387290775775909,0.6597095131874084,0.6597095131874084,1.0,1.0,-1.8078126907348635,0.7542392611503601,1.053573489189148,0.3368120193481445,0.0,0.0,0.7209712862968445,163.96429443359375,168.0,25.776508331298828,-21852.19140625,840.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,309.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32114.888671875,32040.0,0.0,0.0,0.5035277009010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374853253364563,1.374874234199524,-2.1002613721066155e-05,0.0,0.0005110166384838,0.0,0.0,356.1497802734375,0.0,0.0,0.0,0.8078891634941101,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.1505272388458252,-3178.006103515625,304.1661376953125,0.6627392768859863,0.2181175798177719,0.2020997852087021,293.3559875488281,297.1499938964844,293.1499938964844,0.0916844010353088,-2247.189208984375,304.1703186035156,0.5774415731430054,0.1436182409524917,0.142860397696495,293.22528076171875,297.1499938964844,293.1499938964844,0.4055407345294952,-5418.779296875,304.1620788574219,0.8597733378410339,0.4883377254009247,0.3447052538394928,293.2442626953125,297.1499938964844,293.1499938964844,0.5069674253463745,-8734.13671875,304.1656494140625,0.9126836657524108,0.582889974117279,0.5554524660110474,293.1909484863281,297.1499938964844,293.1499938964844,0.0177616588771343,-4100.90673828125,304.1524963378906,0.3770351707935333,0.051892839372158,0.2610642611980438,291.1510925292969,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.153076171875,1.0,0.4387290775775909,0.6597095131874084,0.6597095131874084,1.0,1.0,-1.8078126907348635,0.7542392611503601,1.053573489189148,0.3368120193481445,0.0,0.0,0.7209712862968445,163.96429443359375,168.0,25.776508331298828,-21852.19140625,840.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,309.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32114.888671875,32040.0,0.0,0.0,0.5035277009010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374853253364563,1.374874234199524,-2.1002613721066155e-05,0.0,0.0005110166384838,0.0,0.0,356.1497802734375,0.0,0.0,0.0,0.8078891634941101,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1473609656095504,-3124.025146484375,304.1660461425781,0.6567460894584656,0.2146280258893966,0.1990824043750763,293.3557434082031,297.1499938964844,293.1499938964844,0.0876512825489044,-2167.751220703125,304.1702575683594,0.566900372505188,0.1384471654891967,0.1380977034568786,293.2254943847656,297.1499938964844,293.1499938964844,0.4026726484298706,-5388.21728515625,304.1628112792969,0.8555202484130859,0.4863916039466858,0.3434557616710663,293.2442626953125,297.1499938964844,293.1499938964844,0.5032636523246765,-8683.580078125,304.1665954589844,0.9075385332107544,0.5805002450942993,0.5533480048179626,293.18975830078125,297.1499938964844,293.1499938964844,0.0173231251537799,-4045.8125,304.1523742675781,0.3719566166400909,0.0510986447334289,0.2580957114696502,291.1783142089844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1798400878906,1.0,0.43926602602005,0.6618740558624268,0.6618740558624268,1.0,1.0,-1.7908791303634644,0.7474614977836609,1.0434175729751587,0.3337072134017944,0.0,0.0,0.7152844667434692,166.9001007080078,171.0,32.49026870727539,-21696.017578125,834.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,32216.73046875,32040.0,0.0,0.0,0.5019955635070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36039936542511,1.3604201078414917,-2.0785568267456256e-05,0.0,0.0005094616790302,0.0,0.0,347.7752380371094,0.0,0.0,0.0,0.8014063239097595,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1473609656095504,-3124.025146484375,304.1660461425781,0.6567460894584656,0.2146280258893966,0.1990824043750763,293.3557434082031,297.1499938964844,293.1499938964844,0.0876512825489044,-2167.751220703125,304.1702575683594,0.566900372505188,0.1384471654891967,0.1380977034568786,293.2254943847656,297.1499938964844,293.1499938964844,0.4026726484298706,-5388.21728515625,304.1628112792969,0.8555202484130859,0.4863916039466858,0.3434557616710663,293.2442626953125,297.1499938964844,293.1499938964844,0.5032636523246765,-8683.580078125,304.1665954589844,0.9075385332107544,0.5805002450942993,0.5533480048179626,293.18975830078125,297.1499938964844,293.1499938964844,0.0173231251537799,-4045.8125,304.1523742675781,0.3719566166400909,0.0510986447334289,0.2580957114696502,291.1783142089844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1798400878906,1.0,0.43926602602005,0.6618740558624268,0.6618740558624268,1.0,1.0,-1.7908791303634644,0.7474614977836609,1.0434175729751587,0.3337072134017944,0.0,0.0,0.7152844667434692,166.9001007080078,171.0,32.49026870727539,-21696.017578125,834.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,32216.73046875,32040.0,0.0,0.0,0.5019955635070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36039936542511,1.3604201078414917,-2.0785568267456256e-05,0.0,0.0005094616790302,0.0,0.0,347.7752380371094,0.0,0.0,0.0,0.8014063239097595,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1458389312028885,-3098.0361328125,304.1658935546875,0.6538380980491638,0.2129088193178177,0.1975961923599243,293.3555908203125,297.1499938964844,293.1499938964844,0.0856633707880973,-2128.697265625,304.1701965332031,0.5615653991699219,0.1358720660209655,0.1357256323099136,293.2255554199219,297.1499938964844,293.1499938964844,0.4013210237026214,-5373.888671875,304.1629333496094,0.8534425497055054,0.4854189157485962,0.3428301513195038,293.2442626953125,297.1499938964844,293.1499938964844,0.5015137195587158,-8659.833984375,304.166748046875,0.9050882458686828,0.579308271408081,0.55229651927948,293.1891784667969,297.1499938964844,293.1499938964844,0.0171169023960828,-4019.6640625,304.1523132324219,0.3694630563259125,0.0507093742489814,0.2566468119621277,291.1893920898437,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2869873046875,291.1907653808594,1.0,0.4395452439785003,0.6629595160484314,0.6629595160484314,1.0,1.0,-1.7824928760528564,0.7441025376319885,1.0383903980255127,0.3321658372879028,0.0,0.0,0.7115401029586792,168.3703155517578,171.0,31.365692138671875,-21611.291015625,832.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,309.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,32264.79296875,30960.0,0.0,0.0,0.5010086894035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349329710006714,1.3493503332138062,-2.061429040622897e-05,0.0,0.0005084601580165,0.0,0.0,341.3800964355469,0.0,0.0,0.0,0.7815430760383606,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445152312517166,-3075.667236328125,304.1654052734375,0.6509901285171509,0.2112075090408325,0.1961252242326736,293.3554077148437,297.1499938964844,293.1499938964844,0.0837854295969009,-2092.108154296875,304.169921875,0.5562053918838501,0.1333047449588775,0.1333602219820022,293.2256164550781,297.1499938964844,293.1499938964844,0.400460809469223,-5365.18212890625,304.1621398925781,0.8513988256454468,0.4844513535499573,0.3422060012817383,293.24420166015625,297.1499938964844,293.1499938964844,0.5003688931465149,-8645.0234375,304.165771484375,0.9027321934700012,0.5781240463256836,0.5512489676475525,293.1885986328125,297.1499938964844,293.1499938964844,0.0169424824416637,-3998.3486328125,304.1522216796875,0.367001473903656,0.0503251850605011,0.2552205324172973,291.18682861328125,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1864318847656,1.0,0.4398314356803894,0.6640475392341614,0.6640475392341614,1.0,1.0,-1.7741665840148926,0.7407665848731995,1.0333999395370483,0.3306334912776947,0.0,0.0,0.709215521812439,169.84120178222656,174.0,10.761091232299805,-21475.375,829.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,309.6613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,31346.1328125,30960.0,0.0,0.0,0.49976646900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3233282566070557,1.3233482837677002,-1.9984539903816767e-05,0.0,0.0005071994382888,0.0,0.0,323.90679931640625,0.0,0.0,0.0,0.7829128503799438,4.0,0.0,1.0
466020,293.2991638183594,297.1499938964844,293.1499938964844,0.1416244655847549,-3026.104248046875,304.16510009765625,0.645569384098053,0.207853078842163,0.1932238191366195,293.3549499511719,297.1499938964844,293.1499938964844,0.0798561349511146,-2015.4649658203125,304.1698303222656,0.5455700755119324,0.1281915009021759,0.1286449283361435,293.2257080078125,297.1499938964844,293.1499938964844,0.3979610502719879,-5338.6845703125,304.16229248046875,0.8475422263145447,0.4825190305709839,0.3409611582756042,293.2440795898437,297.1499938964844,293.1499938964844,0.4971338510513305,-8601.1240234375,304.1659240722656,0.8983213305473328,0.575764536857605,0.5491657853126526,293.1875915527344,297.1499938964844,293.1499938964844,0.0166679471731185,-3963.734619140625,304.1458435058594,0.36320960521698,0.050000000745058,0.25350022315979,291.2032165527344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.2042541503906,1.0,0.440466970205307,0.6661700010299683,0.6661700010299683,1.0,1.0,-1.7589572668075562,0.7347236275672913,1.02423357963562,0.3278625607490539,0.0,0.0,0.7012404799461365,172.66232299804688,162.0,21.112642288208008,-21335.36328125,825.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,309.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31251.17578125,30960.0,0.0,0.0,0.4968217313289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299351692199707,1.2993712425231934,-1.9581209926400334e-05,0.0,0.0005042108823545,0.0,0.0,310.3194274902344,0.0,0.0,0.0,0.7720561623573303,4.0,0.0,1.0
466080,293.2991638183594,297.1499938964844,293.1499938964844,0.1416244655847549,-3026.104248046875,304.16510009765625,0.645569384098053,0.207853078842163,0.1932238191366195,293.3549499511719,297.1499938964844,293.1499938964844,0.0798561349511146,-2015.4649658203125,304.1698303222656,0.5455700755119324,0.1281915009021759,0.1286449283361435,293.2257080078125,297.1499938964844,293.1499938964844,0.3979610502719879,-5338.6845703125,304.16229248046875,0.8475422263145447,0.4825190305709839,0.3409611582756042,293.2440795898437,297.1499938964844,293.1499938964844,0.4971338510513305,-8601.1240234375,304.1659240722656,0.8983213305473328,0.575764536857605,0.5491657853126526,293.1875915527344,297.1499938964844,293.1499938964844,0.0166679471731185,-3963.734619140625,304.1458435058594,0.36320960521698,0.050000000745058,0.25350022315979,291.2032165527344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.2042541503906,1.0,0.440466970205307,0.6661700010299683,0.6661700010299683,1.0,1.0,-1.7589572668075562,0.7347236275672913,1.02423357963562,0.3278625607490539,0.0,0.0,0.7012404799461365,172.66232299804688,162.0,21.112642288208008,-21335.36328125,825.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,309.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31251.17578125,30960.0,0.0,0.0,0.4968217313289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299351692199707,1.2993712425231934,-1.9581209926400334e-05,0.0,0.0005042108823545,0.0,0.0,310.3194274902344,0.0,0.0,0.0,0.7720561623573303,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1387108713388443,-2976.00830078125,304.1649169921875,0.6439938545227051,0.2046026289463043,0.1901849955320358,293.354248046875,297.1499938964844,293.1499938964844,0.0758042484521865,-1937.162841796875,304.16998291015625,0.5387320518493652,0.1231394633650779,0.1237478703260421,293.2255859375,297.1499938964844,293.1499938964844,0.3954759538173675,-5312.3974609375,304.1623229980469,0.8486931324005127,0.4806248247623443,0.3395622372627258,293.2438049316406,297.1499938964844,293.1499938964844,0.4939571321010589,-8558.103515625,304.1659240722656,0.8996058702468872,0.5734374523162842,0.5468724966049194,293.1872863769531,297.1499938964844,293.1499938964844,0.0165415089577436,-3948.635009765625,304.1333312988281,0.3646055459976196,0.050000000745058,0.2529960870742798,291.2141418457031,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2147521972656,1.0,0.4364368915557861,0.6682663559913635,0.6682663559913635,1.0,1.0,-1.744391679763794,0.7289314270019531,1.0154602527618408,0.325247049331665,0.0,0.0,0.6919128894805908,169.82859802246094,150.0,16.107702255249023,-21170.96484375,805.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,31282.8046875,29880.0,0.0,0.0,0.4933390021324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684478759765625,1.2684669494628906,-1.910648097691592e-05,0.0,0.0005006763967685,0.0,0.0,293.8236694335937,0.0,0.0,0.0,0.7437027096748352,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1387108713388443,-2976.00830078125,304.1649169921875,0.6439938545227051,0.2046026289463043,0.1901849955320358,293.354248046875,297.1499938964844,293.1499938964844,0.0758042484521865,-1937.162841796875,304.16998291015625,0.5387320518493652,0.1231394633650779,0.1237478703260421,293.2255859375,297.1499938964844,293.1499938964844,0.3954759538173675,-5312.3974609375,304.1623229980469,0.8486931324005127,0.4806248247623443,0.3395622372627258,293.2438049316406,297.1499938964844,293.1499938964844,0.4939571321010589,-8558.103515625,304.1659240722656,0.8996058702468872,0.5734374523162842,0.5468724966049194,293.1872863769531,297.1499938964844,293.1499938964844,0.0165415089577436,-3948.635009765625,304.1333312988281,0.3646055459976196,0.050000000745058,0.2529960870742798,291.2141418457031,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2147521972656,1.0,0.4364368915557861,0.6682663559913635,0.6682663559913635,1.0,1.0,-1.744391679763794,0.7289314270019531,1.0154602527618408,0.325247049331665,0.0,0.0,0.6919128894805908,169.82859802246094,150.0,16.107702255249023,-21170.96484375,805.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,31282.8046875,29880.0,0.0,0.0,0.4933390021324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684478759765625,1.2684669494628906,-1.910648097691592e-05,0.0,0.0005006763967685,0.0,0.0,293.8236694335937,0.0,0.0,0.0,0.7437027096748352,4.0,0.0,1.0
466260,293.2935485839844,297.1499938964844,293.1499938964844,0.1360282152891159,-2930.01806640625,304.1644287109375,0.6449424624443054,0.2014976739883422,0.1871426850557327,293.3531494140625,297.1499938964844,293.1499938964844,0.0717991590499877,-1860.88525390625,304.1700134277344,0.5342985391616821,0.1181917339563369,0.1188050061464309,293.2250061035156,297.1499938964844,293.1499938964844,0.3935701847076416,-5292.6669921875,304.1614685058594,0.8532013893127441,0.4788283109664917,0.3381245732307434,293.2431030273437,297.1499938964844,293.1499938964844,0.4914977848529815,-8525.501953125,304.164794921875,0.9046931266784668,0.571196973323822,0.5445157885551453,293.1872863769531,297.1499938964844,293.1499938964844,0.016371339559555,-3929.256103515625,304.1202392578125,0.3681665658950805,0.050000000745058,0.2518616020679474,291.2063903808594,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.20733642578125,1.0,0.429776668548584,0.6704224944114685,0.6704224944114685,1.0,1.0,-1.728886365890503,0.7227181792259216,1.0061681270599363,0.3223900496959686,0.0,0.0,0.6851785182952881,163.4375,138.0,3.6773123741149902,-20963.2265625,774.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92071533203125,309.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30188.123046875,29880.0,0.0,0.0,0.4891073703765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275534868240356,1.227571725845337,-1.823908496589865e-05,0.0,0.0004963818355463,0.0,0.0,270.1472473144531,0.0,0.0,0.0,0.7384071946144104,4.0,0.0,1.0
466320,293.2935485839844,297.1499938964844,293.1499938964844,0.1360282152891159,-2930.01806640625,304.1644287109375,0.6449424624443054,0.2014976739883422,0.1871426850557327,293.3531494140625,297.1499938964844,293.1499938964844,0.0717991590499877,-1860.88525390625,304.1700134277344,0.5342985391616821,0.1181917339563369,0.1188050061464309,293.2250061035156,297.1499938964844,293.1499938964844,0.3935701847076416,-5292.6669921875,304.1614685058594,0.8532013893127441,0.4788283109664917,0.3381245732307434,293.2431030273437,297.1499938964844,293.1499938964844,0.4914977848529815,-8525.501953125,304.164794921875,0.9046931266784668,0.571196973323822,0.5445157885551453,293.1872863769531,297.1499938964844,293.1499938964844,0.016371339559555,-3929.256103515625,304.1202392578125,0.3681665658950805,0.050000000745058,0.2518616020679474,291.2063903808594,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.20733642578125,1.0,0.429776668548584,0.6704224944114685,0.6704224944114685,1.0,1.0,-1.728886365890503,0.7227181792259216,1.0061681270599363,0.3223900496959686,0.0,0.0,0.6851785182952881,163.4375,138.0,3.6773123741149902,-20963.2265625,774.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92071533203125,309.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30188.123046875,29880.0,0.0,0.0,0.4891073703765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275534868240356,1.227571725845337,-1.823908496589865e-05,0.0,0.0004963818355463,0.0,0.0,270.1472473144531,0.0,0.0,0.0,0.7384071946144104,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331823468208313,-2880.6357421875,304.16436767578125,0.6476473808288574,0.1985207349061966,0.1841425001621246,293.3516540527344,297.1499938964844,293.1499938964844,0.067631758749485,-1782.29443359375,304.1702880859375,0.5313870906829834,0.1133468374609947,0.1138795763254165,293.2242126464844,297.1499938964844,293.1499938964844,0.3910437822341919,-5265.76171875,304.1618347167969,0.8601095676422119,0.4770883619785309,0.3366755247116089,293.2423095703125,297.1499938964844,293.1499938964844,0.4882726967334747,-8481.44921875,304.16522216796875,0.9128512144088744,0.5690034627914429,0.5421344637870789,293.1872863769531,297.1499938964844,293.1499938964844,0.0161265712231397,-3898.526611328125,304.1073913574219,0.3732351958751678,0.050000000745058,0.2503481209278106,291.2173767089844,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2177124023437,1.0,0.4214119017124176,0.6726424098014832,0.6726424098014832,1.0,1.0,-1.71295428276062,0.7163168787956238,0.9966374039649964,0.3194254636764526,0.0,0.0,0.675346851348877,155.0170135498047,126.0,9.354735374450684,-20784.21875,737.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05328369140625,309.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,30207.02734375,29880.0,0.0,0.0,0.4844302833080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196467041969299,1.1964848041534424,-1.778577279765159e-05,0.0,0.0004916351172141,0.0,0.0,255.11436462402344,0.0,0.0,0.0,0.725062906742096,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331823468208313,-2880.6357421875,304.16436767578125,0.6476473808288574,0.1985207349061966,0.1841425001621246,293.3516540527344,297.1499938964844,293.1499938964844,0.067631758749485,-1782.29443359375,304.1702880859375,0.5313870906829834,0.1133468374609947,0.1138795763254165,293.2242126464844,297.1499938964844,293.1499938964844,0.3910437822341919,-5265.76171875,304.1618347167969,0.8601095676422119,0.4770883619785309,0.3366755247116089,293.2423095703125,297.1499938964844,293.1499938964844,0.4882726967334747,-8481.44921875,304.16522216796875,0.9128512144088744,0.5690034627914429,0.5421344637870789,293.1872863769531,297.1499938964844,293.1499938964844,0.0161265712231397,-3898.526611328125,304.1073913574219,0.3732351958751678,0.050000000745058,0.2503481209278106,291.2173767089844,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2177124023437,1.0,0.4214119017124176,0.6726424098014832,0.6726424098014832,1.0,1.0,-1.71295428276062,0.7163168787956238,0.9966374039649964,0.3194254636764526,0.0,0.0,0.675346851348877,155.0170135498047,126.0,9.354735374450684,-20784.21875,737.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05328369140625,309.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,30207.02734375,29880.0,0.0,0.0,0.4844302833080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196467041969299,1.1964848041534424,-1.778577279765159e-05,0.0,0.0004916351172141,0.0,0.0,255.11436462402344,0.0,0.0,0.0,0.725062906742096,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.131820872426033,-2856.9912109375,304.1642150878906,0.6495628952980042,0.1970789730548858,0.1826661080121994,293.35076904296875,297.1499938964844,293.1499938964844,0.0655600875616073,-1743.7215576171875,304.1703491210937,0.5303724408149719,0.1109640374779701,0.1114344894886016,293.2237548828125,297.1499938964844,293.1499938964844,0.3898784518241882,-5253.4306640625,304.16180419921875,0.86434406042099,0.4762362241744995,0.3359489440917969,293.2418518066406,297.1499938964844,293.1499938964844,0.4867787659168243,-8461.177734375,304.1651611328125,0.918008029460907,0.5679233074188232,0.5409389138221741,293.1872253417969,297.1499938964844,293.1499938964844,0.0160004403442144,-3882.71875,304.10113525390625,0.3762480616569519,0.050000000745058,0.2494994401931762,291.21978759765625,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2200012207031,1.0,0.4167759716510772,0.6737765669822693,0.6737765669822693,1.0,1.0,-1.7049190998077393,0.7130871415138245,0.9918319582939148,0.3179247677326202,0.0,0.0,0.6704474091529846,150.31573486328125,126.0,7.7828264236450195,-20687.361328125,717.5354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.116943359375,309.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30209.748046875,28800.0,0.0,0.0,0.4819205403327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1801679134368896,1.1801854372024536,-1.755115772539284e-05,0.0,0.0004890880663879,0.0,0.0,247.4684295654297,0.0,0.0,0.0,0.7031753659248352,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1306497454643249,-2836.910888671875,304.16375732421875,0.6518269777297974,0.1956674009561538,0.1812081038951873,293.3498229980469,297.1499938964844,293.1499938964844,0.0635811015963554,-1707.3936767578125,304.1702575683594,0.5296072959899902,0.1086079850792884,0.1090052127838134,293.2232666015625,297.1499938964844,293.1499938964844,0.3892200887203216,-5246.93115234375,304.16082763671875,0.8690653443336487,0.4753983318805694,0.3352242410182953,293.2413330078125,297.1499938964844,293.1499938964844,0.4859078824520111,-8450.1494140625,304.1639709472656,0.9238098859786988,0.5668584704399109,0.5397459864616394,293.1871337890625,297.1499938964844,293.1499938964844,0.0158962253481149,-3870.858154296875,304.0948791503906,0.3795496225357055,0.050000000745058,0.2486090213060379,291.2078552246094,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2060241699219,1.0,0.4119107127189636,0.6749258041381836,0.6749258041381836,1.0,1.0,-1.696880340576172,0.7098569273948669,0.9870234131813048,0.3164216578006744,0.0,0.0,0.6676397919654846,145.39256286621094,114.0,-14.521581649780272,-20536.763671875,697.2915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18798828125,309.9285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,29238.1875,28800.0,0.0,0.0,0.4792058765888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152140498161316,1.152157425880432,-1.6934489394770935e-05,0.0,0.000486333068693,0.0,0.0,232.41510009765625,0.0,0.0,0.0,0.7038122415542603,4.0,0.0,1.0
466620,293.2832336425781,297.1499938964844,293.1499938964844,0.1280428767204284,-2791.400390625,304.1635437011719,0.6574195623397827,0.1929318755865097,0.1783545911312103,293.34765625,297.1499938964844,293.1499938964844,0.0594362504780292,-1631.795654296875,304.17041015625,0.5287962555885315,0.1039813011884689,0.1042068898677825,293.22222900390625,297.1499938964844,293.1499938964844,0.3869733214378357,-5223.03173828125,304.1610107421875,0.8799780607223511,0.473750501871109,0.3337867558002472,293.24029541015625,297.1499938964844,293.1499938964844,0.4830305576324463,-8410.859375,304.1641540527344,0.9371281862258912,0.5647591352462769,0.5373796224594116,293.1867980957031,297.1499938964844,293.1499938964844,0.0156323034316301,-3837.107666015625,304.0829772949219,0.3869951665401459,0.050000000745058,0.2467371374368667,291.2104187011719,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2108154296875,1.0,0.4016135036945343,0.6772695183753967,0.6772695183753967,1.0,1.0,-1.680878520011902,0.7034338116645813,0.9774447083473206,0.3134294748306274,0.0,0.0,0.6597344279289246,135.0645294189453,102.0,2.269021987915039,-20374.005859375,655.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31134033203125,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,29079.8828125,28800.0,0.0,0.0,0.4735625684261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1277557611465454,1.1277722120285034,-1.656109088798985e-05,0.0,0.0004806058132089,0.0,0.0,221.4012908935547,0.0,0.0,0.0,0.6931301355361938,4.0,0.0,1.0
466680,293.2832336425781,297.1499938964844,293.1499938964844,0.1280428767204284,-2791.400390625,304.1635437011719,0.6574195623397827,0.1929318755865097,0.1783545911312103,293.34765625,297.1499938964844,293.1499938964844,0.0594362504780292,-1631.795654296875,304.17041015625,0.5287962555885315,0.1039813011884689,0.1042068898677825,293.22222900390625,297.1499938964844,293.1499938964844,0.3869733214378357,-5223.03173828125,304.1610107421875,0.8799780607223511,0.473750501871109,0.3337867558002472,293.24029541015625,297.1499938964844,293.1499938964844,0.4830305576324463,-8410.859375,304.1641540527344,0.9371281862258912,0.5647591352462769,0.5373796224594116,293.1867980957031,297.1499938964844,293.1499938964844,0.0156323034316301,-3837.107666015625,304.0829772949219,0.3869951665401459,0.050000000745058,0.2467371374368667,291.2104187011719,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2108154296875,1.0,0.4016135036945343,0.6772695183753967,0.6772695183753967,1.0,1.0,-1.680878520011902,0.7034338116645813,0.9774447083473206,0.3134294748306274,0.0,0.0,0.6597344279289246,135.0645294189453,102.0,2.269021987915039,-20374.005859375,655.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31134033203125,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,29079.8828125,28800.0,0.0,0.0,0.4735625684261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1277557611465454,1.1277722120285034,-1.656109088798985e-05,0.0,0.0004806058132089,0.0,0.0,221.4012908935547,0.0,0.0,0.0,0.6931301355361938,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.125550776720047,-2747.7705078125,304.1631774902344,0.6645106077194214,0.1903094202280044,0.1755871474742889,293.3451843261719,297.1499938964844,293.1499938964844,0.0553200580179691,-1558.042724609375,304.17047119140625,0.5289483070373535,0.0994776114821434,0.0995053425431251,293.22125244140625,297.1499938964844,293.1499938964844,0.3848058879375458,-5200.064453125,304.16094970703125,0.8928836584091187,0.4721197783946991,0.3323497176170349,293.2392578125,297.1499938964844,293.1499938964844,0.4802503585815429,-8373.0478515625,304.1640625,0.952217698097229,0.562678337097168,0.5350145697593689,293.18634033203125,297.1499938964844,293.1499938964844,0.0153695987537503,-3803.120361328125,304.07159423828125,0.3950982391834259,0.050000000745058,0.2447880506515503,291.2117919921875,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.211669921875,1.0,0.3907070457935333,0.6796786785125732,0.6796786785125732,1.0,1.0,-1.6650059223175049,0.6970745921134949,0.96793133020401,0.3104634284973144,0.0,0.0,0.6513346433639526,124.33070373535156,90.0,0.7125149965286255,-20176.94140625,614.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41082763671875,310.0268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,29073.267578125,27720.0,0.0,0.0,0.4677158892154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099769949913025,1.0997861623764038,-1.61810421559494e-05,0.0,0.0004746721533592,0.0,0.0,209.6278686523437,0.0,0.0,0.0,0.6665470004081726,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.125550776720047,-2747.7705078125,304.1631774902344,0.6645106077194214,0.1903094202280044,0.1755871474742889,293.3451843261719,297.1499938964844,293.1499938964844,0.0553200580179691,-1558.042724609375,304.17047119140625,0.5289483070373535,0.0994776114821434,0.0995053425431251,293.22125244140625,297.1499938964844,293.1499938964844,0.3848058879375458,-5200.064453125,304.16094970703125,0.8928836584091187,0.4721197783946991,0.3323497176170349,293.2392578125,297.1499938964844,293.1499938964844,0.4802503585815429,-8373.0478515625,304.1640625,0.952217698097229,0.562678337097168,0.5350145697593689,293.18634033203125,297.1499938964844,293.1499938964844,0.0153695987537503,-3803.120361328125,304.07159423828125,0.3950982391834259,0.050000000745058,0.2447880506515503,291.2117919921875,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.211669921875,1.0,0.3907070457935333,0.6796786785125732,0.6796786785125732,1.0,1.0,-1.6650059223175049,0.6970745921134949,0.96793133020401,0.3104634284973144,0.0,0.0,0.6513346433639526,124.33070373535156,90.0,0.7125149965286255,-20176.94140625,614.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41082763671875,310.0268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,29073.267578125,27720.0,0.0,0.0,0.4677158892154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099769949913025,1.0997861623764038,-1.61810421559494e-05,0.0,0.0004746721533592,0.0,0.0,209.6278686523437,0.0,0.0,0.0,0.6665470004081726,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1233600378036499,-2709.6298828125,304.1624450683594,0.673311710357666,0.1877971887588501,0.1729106158018112,293.3423156738281,297.1499938964844,293.1499938964844,0.0513547249138355,-1488.3917236328125,304.1702575683594,0.5301964282989502,0.0951150730252265,0.094922050833702,293.22021484375,297.1499938964844,293.1499938964844,0.3833186328411102,-5184.81884765625,304.15985107421875,0.9081096053123474,0.4705229103565216,0.3309268951416015,293.2381591796875,297.1499938964844,293.1499938964844,0.4783130288124084,-8347.54296875,304.1626892089844,0.96844083070755,0.5606387853622437,0.5326743721961975,293.18572998046875,297.1499938964844,293.1499938964844,0.0151384873315691,-3774.404296875,304.06060791015625,0.4032445847988128,0.050000000745058,0.2427945286035537,291.19287109375,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2731018066406,291.19342041015625,1.0,0.3793010413646698,0.6821514964103699,0.6821514964103699,1.0,1.0,-1.6493780612945557,0.690830409526825,0.958547592163086,0.3075498342514038,0.0,0.0,0.6471854448318481,113.36825561523438,78.0,-10.041245460510254,-19955.279296875,572.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5057373046875,310.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,27929.3359375,27720.0,0.0,0.0,0.4615230560302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680001974105835,1.068015694618225,-1.550413253426086e-05,0.0,0.0004683872102759,0.0,0.0,194.3470458984375,0.0,0.0,0.0,0.6653398871421814,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1233600378036499,-2709.6298828125,304.1624450683594,0.673311710357666,0.1877971887588501,0.1729106158018112,293.3423156738281,297.1499938964844,293.1499938964844,0.0513547249138355,-1488.3917236328125,304.1702575683594,0.5301964282989502,0.0951150730252265,0.094922050833702,293.22021484375,297.1499938964844,293.1499938964844,0.3833186328411102,-5184.81884765625,304.15985107421875,0.9081096053123474,0.4705229103565216,0.3309268951416015,293.2381591796875,297.1499938964844,293.1499938964844,0.4783130288124084,-8347.54296875,304.1626892089844,0.96844083070755,0.5606387853622437,0.5326743721961975,293.18572998046875,297.1499938964844,293.1499938964844,0.0151384873315691,-3774.404296875,304.06060791015625,0.4032445847988128,0.050000000745058,0.2427945286035537,291.19287109375,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2731018066406,291.19342041015625,1.0,0.3793010413646698,0.6821514964103699,0.6821514964103699,1.0,1.0,-1.6493780612945557,0.690830409526825,0.958547592163086,0.3075498342514038,0.0,0.0,0.6471854448318481,113.36825561523438,78.0,-10.041245460510254,-19955.279296875,572.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5057373046875,310.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,27929.3359375,27720.0,0.0,0.0,0.4615230560302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680001974105835,1.068015694618225,-1.550413253426086e-05,0.0,0.0004683872102759,0.0,0.0,194.3470458984375,0.0,0.0,0.0,0.6653398871421814,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1210193186998367,-2668.26171875,304.1622009277344,0.6841297745704651,0.1853872537612915,0.170322448015213,293.3388671875,297.1499938964844,293.1499938964844,0.0473442152142524,-1418.600341796875,304.1701965332031,0.5328544974327087,0.0909393057227134,0.0904973968863487,293.21929931640625,297.1499938964844,293.1499938964844,0.3811212480068207,-5161.31298828125,304.1601867675781,0.927640974521637,0.4689330756664276,0.3295110762119293,293.2371826171875,297.1499938964844,293.1499938964844,0.4755077362060547,-8308.9892578125,304.1631164550781,0.985071301460266,0.5586088299751282,0.5303477048873901,293.1849975585937,297.1499938964844,293.1499938964844,0.0148754836991429,-3738.99951171875,304.0503234863281,0.4124163389205932,0.050000000745058,0.2407767921686172,291.1968688964844,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.1966247558594,1.0,0.3674503862857818,0.6846908330917358,0.6846908330917358,1.0,1.0,-1.6340423822402954,0.6847228407859802,0.94931960105896,0.304700493812561,0.0,0.0,0.6405283808708191,102.28595733642578,66.0,-2.142600774765014,-19771.259765625,532.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56280517578125,310.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,27923.189453125,27720.0,0.0,0.0,0.4554051756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476921796798706,1.047707438468933,-1.524183517176425e-05,0.0,0.0004621783446054,0.0,0.0,186.5252685546875,0.0,0.0,0.0,0.6569439768791199,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1210193186998367,-2668.26171875,304.1622009277344,0.6841297745704651,0.1853872537612915,0.170322448015213,293.3388671875,297.1499938964844,293.1499938964844,0.0473442152142524,-1418.600341796875,304.1701965332031,0.5328544974327087,0.0909393057227134,0.0904973968863487,293.21929931640625,297.1499938964844,293.1499938964844,0.3811212480068207,-5161.31298828125,304.1601867675781,0.927640974521637,0.4689330756664276,0.3295110762119293,293.2371826171875,297.1499938964844,293.1499938964844,0.4755077362060547,-8308.9892578125,304.1631164550781,0.985071301460266,0.5586088299751282,0.5303477048873901,293.1849975585937,297.1499938964844,293.1499938964844,0.0148754836991429,-3738.99951171875,304.0503234863281,0.4124163389205932,0.050000000745058,0.2407767921686172,291.1968688964844,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.1966247558594,1.0,0.3674503862857818,0.6846908330917358,0.6846908330917358,1.0,1.0,-1.6340423822402954,0.6847228407859802,0.94931960105896,0.304700493812561,0.0,0.0,0.6405283808708191,102.28595733642578,66.0,-2.142600774765014,-19771.259765625,532.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56280517578125,310.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,27923.189453125,27720.0,0.0,0.0,0.4554051756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476921796798706,1.047707438468933,-1.524183517176425e-05,0.0,0.0004621783446054,0.0,0.0,186.5252685546875,0.0,0.0,0.0,0.6569439768791199,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119915135204792,-2648.747802734375,304.1619873046875,0.6904226541519165,0.1842212826013565,0.1690620630979538,293.33697509765625,297.1499938964844,293.1499938964844,0.045401070266962,-1385.119140625,304.1700439453125,0.5348515510559082,0.088918462395668,0.0883533358573913,293.2188415527344,297.1499938964844,293.1499938964844,0.3801262974739074,-5150.7568359375,304.16015625,0.9388474225997924,0.4681427478790283,0.3288042545318603,293.2366943359375,297.1499938964844,293.1499938964844,0.4742331206798553,-8291.6181640625,304.1630554199219,0.9933009743690492,0.5575999617576599,0.5291868448257446,293.1846008300781,297.1499938964844,293.1499938964844,0.0147503921762108,-3722.20751953125,304.0453491210937,0.417804092168808,0.050000000745058,0.2397627979516983,291.1955261230469,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1952819824219,1.0,0.3613656759262085,0.6859872937202454,0.6859872937202454,1.0,1.0,-1.6264952421188354,0.6817255020141602,0.9447696805000304,0.3033027648925781,0.0,0.0,0.6376258134841919,96.72106170654295,66.0,-2.862887382507324,-19676.37890625,511.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809326171875,310.0511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27910.306640625,26640.0,0.0,0.0,0.4523787796497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380475521087646,1.0380626916885376,-1.5116766007849948e-05,0.0,0.0004591069300659,0.0,0.0,182.87277221679688,0.0,0.0,0.0,0.638026237487793,4.0,0.0,1.0
