time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1189959943294525,-2632.771484375,304.1614685058594,0.6968899965286255,0.1830879151821136,0.1678362786769867,293.33502197265625,297.1499938964844,293.1499938964844,0.0435686409473419,-1353.8875732421875,304.16973876953125,0.5369253158569336,0.0869349613785743,0.0862540900707244,293.2183532714844,297.1499938964844,293.1499938964844,0.3796338140964508,-5146.01171875,304.1591796875,0.9500057101249696,0.4673666357994079,0.328110009431839,293.23583984375,297.1499938964844,293.1499938964844,0.4714120626449585,-8251.119140625,304.1660461425781,0.9990000128746032,0.5566667914390564,0.5257917046546936,293.18414306640625,297.1499938964844,293.1499938964844,0.0146553544327616,-3710.682373046875,304.0404052734375,0.4236168265342712,0.050000000745058,0.238804206252098,291.1801147460937,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.2679138183594,291.1776733398437,1.0,0.3551073372364044,0.687455415725708,0.687455415725708,1.0,1.0,-1.6164510250091553,0.677596926689148,0.938854157924652,0.3014442026615143,0.0,0.0,0.6370135545730591,91.40699768066406,69.0,-24.12552261352539,-19508.357421875,491.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029968261719,310.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,26925.390625,26640.0,0.0,0.0,0.4492744505405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018032193183899,1.018046736717224,-1.4644125258200802e-05,0.0,0.0004559564404189,0.0,0.0,173.46315002441406,0.0,0.0,0.0,0.6420223712921143,4.0,0.0,1.0
467220,293.2643127441406,297.1499938964844,293.1499938964844,0.1168165504932403,-2593.60498046875,304.1612854003906,0.7018818855285645,0.1808491796255111,0.1656528860330581,293.3311767578125,297.1499938964844,293.1499938964844,0.039872083812952,-1290.2900390625,304.1693115234375,0.5340747833251953,0.0830241590738296,0.082359679043293,293.2176513671875,297.1499938964844,293.1499938964844,0.3770495355129242,-5117.78564453125,304.1604919433594,0.9601237177848816,0.4657813012599945,0.3268914818763733,293.21795654296875,297.1499938964844,293.1499938964844,0.4530621170997619,-7985.2490234375,304.190673828125,0.9990000128746032,0.5580750107765198,0.5088617205619812,293.1832275390625,297.1499938964844,293.1499938964844,0.0144951324909925,-3687.157470703125,304.0311584472656,0.4298091530799866,0.050000000745058,0.237914964556694,291.2025451660156,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2041931152344,1.0,0.3469168245792389,0.6909679174423218,0.6909679174423218,1.0,1.0,-1.586274266242981,0.665031909942627,0.921242356300354,0.2950929999351501,0.0,0.0,0.6291017532348633,86.06106567382812,72.0,20.961366653442383,-19227.580078125,458.8914184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6474304199219,310.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,26873.150390625,26640.0,0.0,0.0,0.4429302215576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011906623840332,1.0012050867080688,-1.442580560251372e-05,0.0,0.0004495178582146,0.0,0.0,167.3753204345703,0.0,0.0,0.0,0.6346635222434998,4.0,0.0,1.0
467280,293.2643127441406,297.1499938964844,293.1499938964844,0.1168165504932403,-2593.60498046875,304.1612854003906,0.7018818855285645,0.1808491796255111,0.1656528860330581,293.3311767578125,297.1499938964844,293.1499938964844,0.039872083812952,-1290.2900390625,304.1693115234375,0.5340747833251953,0.0830241590738296,0.082359679043293,293.2176513671875,297.1499938964844,293.1499938964844,0.3770495355129242,-5117.78564453125,304.1604919433594,0.9601237177848816,0.4657813012599945,0.3268914818763733,293.21795654296875,297.1499938964844,293.1499938964844,0.4530621170997619,-7985.2490234375,304.190673828125,0.9990000128746032,0.5580750107765198,0.5088617205619812,293.1832275390625,297.1499938964844,293.1499938964844,0.0144951324909925,-3687.157470703125,304.0311584472656,0.4298091530799866,0.050000000745058,0.237914964556694,291.2025451660156,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2041931152344,1.0,0.3469168245792389,0.6909679174423218,0.6909679174423218,1.0,1.0,-1.586274266242981,0.665031909942627,0.921242356300354,0.2950929999351501,0.0,0.0,0.6291017532348633,86.06106567382812,72.0,20.961366653442383,-19227.580078125,458.8914184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6474304199219,310.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,26873.150390625,26640.0,0.0,0.0,0.4429302215576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011906623840332,1.0012050867080688,-1.442580560251372e-05,0.0,0.0004495178582146,0.0,0.0,167.3753204345703,0.0,0.0,0.0,0.6346635222434998,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148850247263908,-2559.07958984375,304.1607360839844,0.7035763263702393,0.1785906702280044,0.1635253280401229,293.327880859375,297.1499938964844,293.1499938964844,0.0363587588071823,-1229.8994140625,304.1687316894531,0.5280954837799072,0.0791024789214134,0.0785423815250396,293.217529296875,297.1499938964844,293.1499938964844,0.3750227689743042,-5096.16357421875,304.16033935546875,0.9653923511505128,0.4640924036502838,0.3256549537181854,293.1919860839844,297.1499938964844,293.1499938964844,0.4419108927249908,-7828.48486328125,304.1952819824219,0.9990000128746032,0.5616190433502197,0.498909592628479,293.1827697753906,297.1499938964844,293.1499938964844,0.0144031830132007,-3674.77783203125,304.02081298828125,0.4337000250816345,0.050000000745058,0.2374139279127121,291.2090148925781,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2088623046875,1.0,0.3416368663311004,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.565119385719299,0.6564769744873047,0.9086424112319946,0.2908952832221985,0.0,0.0,0.6205505728721619,82.97437286376953,75.0,8.1383056640625,-18953.400390625,438.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6990966796875,310.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26889.34375,25560.0,0.0,0.0,0.4363201260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97349214553833,0.9735062718391418,-1.40973288580426e-05,0.0,0.0004428094543982,0.0,0.0,157.91192626953125,0.0,0.0,0.0,0.6087583899497986,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148850247263908,-2559.07958984375,304.1607360839844,0.7035763263702393,0.1785906702280044,0.1635253280401229,293.327880859375,297.1499938964844,293.1499938964844,0.0363587588071823,-1229.8994140625,304.1687316894531,0.5280954837799072,0.0791024789214134,0.0785423815250396,293.217529296875,297.1499938964844,293.1499938964844,0.3750227689743042,-5096.16357421875,304.16033935546875,0.9653923511505128,0.4640924036502838,0.3256549537181854,293.1919860839844,297.1499938964844,293.1499938964844,0.4419108927249908,-7828.48486328125,304.1952819824219,0.9990000128746032,0.5616190433502197,0.498909592628479,293.1827697753906,297.1499938964844,293.1499938964844,0.0144031830132007,-3674.77783203125,304.02081298828125,0.4337000250816345,0.050000000745058,0.2374139279127121,291.2090148925781,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2088623046875,1.0,0.3416368663311004,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.565119385719299,0.6564769744873047,0.9086424112319946,0.2908952832221985,0.0,0.0,0.6205505728721619,82.97437286376953,75.0,8.1383056640625,-18953.400390625,438.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6990966796875,310.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26889.34375,25560.0,0.0,0.0,0.4363201260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97349214553833,0.9735062718391418,-1.40973288580426e-05,0.0,0.0004428094543982,0.0,0.0,157.91192626953125,0.0,0.0,0.0,0.6087583899497986,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133252456784248,-2531.627197265625,304.1597900390625,0.7028689980506897,0.1763724833726883,0.1614766269922256,293.3248291015625,297.1499938964844,293.1499938964844,0.0330969989299774,-1173.5045166015625,304.1679382324219,0.5199592113494873,0.0752173960208892,0.074803739786148,293.217529296875,297.1499938964844,293.1499938964844,0.3740025162696838,-5086.05859375,304.1586608886719,0.967333436012268,0.4623839855194092,0.3244355320930481,293.1703491210937,297.1499938964844,293.1499938964844,0.4369065165519714,-7762.96484375,304.1884155273437,0.9990000128746032,0.5649575591087341,0.4940643608570099,293.1825866699219,297.1499938964844,293.1499938964844,0.0143815949559211,-3674.8525390625,304.0095520019531,0.4356809258460998,0.050000000745058,0.2371737509965896,291.1844787597656,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1844787597656,1.0,0.3385608494281769,0.6974866390228271,0.6974866390228271,1.0,1.0,-1.5505989789962769,0.6508614420890808,0.8997375965118408,0.2882722318172455,0.0,0.0,0.6177809834480286,81.41345977783203,78.0,-14.63913345336914,-18724.794921875,426.4396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7515869140625,310.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25719.638671875,25560.0,0.0,0.0,0.4294807910919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461859464645386,0.9461994171142578,-1.3514485544874333e-05,0.0,0.0004358683945611,0.0,0.0,146.68182373046875,0.0,0.0,0.0,0.6094757318496704,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133252456784248,-2531.627197265625,304.1597900390625,0.7028689980506897,0.1763724833726883,0.1614766269922256,293.3248291015625,297.1499938964844,293.1499938964844,0.0330969989299774,-1173.5045166015625,304.1679382324219,0.5199592113494873,0.0752173960208892,0.074803739786148,293.217529296875,297.1499938964844,293.1499938964844,0.3740025162696838,-5086.05859375,304.1586608886719,0.967333436012268,0.4623839855194092,0.3244355320930481,293.1703491210937,297.1499938964844,293.1499938964844,0.4369065165519714,-7762.96484375,304.1884155273437,0.9990000128746032,0.5649575591087341,0.4940643608570099,293.1825866699219,297.1499938964844,293.1499938964844,0.0143815949559211,-3674.8525390625,304.0095520019531,0.4356809258460998,0.050000000745058,0.2371737509965896,291.1844787597656,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1844787597656,1.0,0.3385608494281769,0.6974866390228271,0.6974866390228271,1.0,1.0,-1.5505989789962769,0.6508614420890808,0.8997375965118408,0.2882722318172455,0.0,0.0,0.6177809834480286,81.41345977783203,78.0,-14.63913345336914,-18724.794921875,426.4396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7515869140625,310.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25719.638671875,25560.0,0.0,0.0,0.4294807910919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461859464645386,0.9461994171142578,-1.3514485544874333e-05,0.0,0.0004358683945611,0.0,0.0,146.68182373046875,0.0,0.0,0.0,0.6094757318496704,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116631999611854,-2501.89404296875,304.1592712402344,0.7003363966941833,0.174207717180252,0.1595123559236526,293.32177734375,297.1499938964844,293.1499938964844,0.0299227405339479,-1116.92919921875,304.167236328125,0.5104923248291016,0.0714063197374343,0.0711666271090507,293.2176513671875,297.1499938964844,293.1499938964844,0.3724268972873688,-5069.3720703125,304.1583557128906,0.966789186000824,0.4606452584266662,0.3232286274433136,293.1576232910156,297.1499938964844,293.1499938964844,0.4352017045021057,-7744.72607421875,304.1783447265625,0.9990000128746032,0.56704181432724,0.4930599629878998,293.1826171875,297.1499938964844,293.1499938964844,0.0143524734303355,-3672.44580078125,303.9979553222656,0.4360990822315216,0.050000000745058,0.2371245324611663,291.1790466308594,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.17779541015625,1.0,0.3371530473232269,0.7004873156547546,0.7004873156547546,1.0,1.0,-1.5411580801010132,0.6474695205688477,0.8936886191368103,0.2868271470069885,0.0,0.0,0.6140558123588562,80.9711685180664,81.0,-14.61189079284668,-18588.0546875,420.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,309.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25671.20703125,25560.0,0.0,0.0,0.4230916500091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340672492980956,0.9340806603431702,-1.3365163795242552e-05,0.0,0.0004293842357583,0.0,0.0,142.76565551757812,0.0,0.0,0.0,0.6045928597450256,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116631999611854,-2501.89404296875,304.1592712402344,0.7003363966941833,0.174207717180252,0.1595123559236526,293.32177734375,297.1499938964844,293.1499938964844,0.0299227405339479,-1116.92919921875,304.167236328125,0.5104923248291016,0.0714063197374343,0.0711666271090507,293.2176513671875,297.1499938964844,293.1499938964844,0.3724268972873688,-5069.3720703125,304.1583557128906,0.966789186000824,0.4606452584266662,0.3232286274433136,293.1576232910156,297.1499938964844,293.1499938964844,0.4352017045021057,-7744.72607421875,304.1783447265625,0.9990000128746032,0.56704181432724,0.4930599629878998,293.1826171875,297.1499938964844,293.1499938964844,0.0143524734303355,-3672.44580078125,303.9979553222656,0.4360990822315216,0.050000000745058,0.2371245324611663,291.1790466308594,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.17779541015625,1.0,0.3371530473232269,0.7004873156547546,0.7004873156547546,1.0,1.0,-1.5411580801010132,0.6474695205688477,0.8936886191368103,0.2868271470069885,0.0,0.0,0.6140558123588562,80.9711685180664,81.0,-14.61189079284668,-18588.0546875,420.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,309.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25671.20703125,25560.0,0.0,0.0,0.4230916500091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340672492980956,0.9340806603431702,-1.3365163795242552e-05,0.0,0.0004293842357583,0.0,0.0,142.76565551757812,0.0,0.0,0.0,0.6045928597450256,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109079867601394,-2488.44482421875,304.1589660644531,0.6985374093055725,0.173147365450859,0.158560574054718,293.3202209472656,297.1499938964844,293.1499938964844,0.0280802380293607,-1088.8912353515625,304.1674499511719,0.5054879784584045,0.0695393681526184,0.0693931430578231,293.2177429199219,297.1499938964844,293.1499938964844,0.3718042969703674,-5062.9169921875,304.1579895019531,0.9657764434814452,0.4597686231136322,0.3226270079612732,293.1548767089844,297.1499938964844,293.1499938964844,0.4357465803623199,-7755.6875,304.1722106933594,0.9990000128746032,0.5674878358840942,0.4936863780021667,293.1827697753906,297.1499938964844,293.1499938964844,0.0143500147387385,-3673.418212890625,303.9917297363281,0.4358383417129516,0.050000000745058,0.2371556013822555,291.17108154296875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.16973876953125,1.0,0.3369430899620056,0.7019050121307373,0.7019050121307373,1.0,1.0,-1.5379524230957031,0.6464282870292664,0.8915241956710815,0.286447525024414,0.0,0.0,0.6134445071220398,81.07640075683594,81.0,-18.335447311401367,-18534.658203125,418.6657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72674560546875,309.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,25632.072265625,24480.0,0.0,0.0,0.4201337397098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306221604347228,0.9306354522705078,-1.3317303455551157e-05,0.0,0.0004263823502697,0.0,0.0,141.61817932128906,0.0,0.0,0.0,0.5882250070571899,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.1103219166398048,-2478.321044921875,304.15838623046875,0.6964531540870667,0.1721024364233017,0.1576282978057861,293.31854248046875,297.1499938964844,293.1499938964844,0.027049645781517,-1064.3270263671875,304.1661682128906,0.5003934502601624,0.0677073076367378,0.0676547661423683,293.2178649902344,297.1499938964844,293.1499938964844,0.3716979920864105,-5062.451171875,304.1567077636719,0.9643514752388,0.4588920772075653,0.322028249502182,293.1543884277344,297.1499938964844,293.1499938964844,0.4375709891319275,-7785.30908203125,304.1648254394531,0.9990000128746032,0.5675199031829834,0.4949306547641754,293.1830444335937,297.1499938964844,293.1499938964844,0.0143726570531725,-3679.332275390625,303.9849548339844,0.4353231787681579,0.050000000745058,0.2372172772884369,291.148193359375,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1440734863281,1.0,0.3370066285133362,0.7032669186592102,0.7032669186592102,1.0,1.0,-1.5355943441390991,0.6457507610321045,0.8898436427116394,0.2862568795681,0.0,0.0,0.6156825423240662,81.36109161376953,84.0,-44.57546615600586,-18434.23046875,418.1353149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005310058594,309.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,24624.09765625,24480.0,0.0,0.0,0.4172671735286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185988306999208,0.9186117649078368,-1.2954335943504702e-05,0.0,0.0004234731313772,0.0,0.0,136.0242462158203,0.0,0.0,0.0,0.5953138470649719,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1088781207799911,-2452.4599609375,304.15802001953125,0.69161057472229,0.1700571179389953,0.1558200120925903,293.3148498535156,297.1499938964844,293.1499938964844,0.024412328377366,-1012.9049682617188,304.1651916503906,0.4900633096694946,0.0641887485980987,0.064321644604206,293.21807861328125,297.1499938964844,293.1499938964844,0.3704471886157989,-5049.2041015625,304.1566162109375,0.960461676120758,0.4571301341056824,0.3208415806293487,293.1598205566406,297.1499938964844,293.1499938964844,0.4417351186275482,-7849.73291015625,304.1530456542969,0.9990000128746032,0.5663278698921204,0.4989398419857025,293.18389892578125,297.1499938964844,293.1499938964844,0.0143750784918665,-3682.35546875,303.9708251953125,0.4336890280246734,0.050000000745058,0.2374168187379837,291.1325378417969,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.13189697265625,1.0,0.337820291519165,0.7058405876159668,0.7058405876159668,1.0,1.0,-1.5330486297607422,0.6453256607055664,0.8877229690551758,0.2863574028015136,0.0,0.0,0.619549036026001,82.37834167480469,87.0,-21.676307678222656,-18422.783203125,419.4153442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5911560058594,309.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,24409.626953125,24480.0,0.0,0.0,0.4123505353927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291650056838988,0.9291780591011048,-1.3024391591898166e-05,0.0,0.0004184833669569,0.0,0.0,138.83792114257812,0.0,0.0,0.0,0.5988806486129761,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1088781207799911,-2452.4599609375,304.15802001953125,0.69161057472229,0.1700571179389953,0.1558200120925903,293.3148498535156,297.1499938964844,293.1499938964844,0.024412328377366,-1012.9049682617188,304.1651916503906,0.4900633096694946,0.0641887485980987,0.064321644604206,293.21807861328125,297.1499938964844,293.1499938964844,0.3704471886157989,-5049.2041015625,304.1566162109375,0.960461676120758,0.4571301341056824,0.3208415806293487,293.1598205566406,297.1499938964844,293.1499938964844,0.4417351186275482,-7849.73291015625,304.1530456542969,0.9990000128746032,0.5663278698921204,0.4989398419857025,293.18389892578125,297.1499938964844,293.1499938964844,0.0143750784918665,-3682.35546875,303.9708251953125,0.4336890280246734,0.050000000745058,0.2374168187379837,291.1325378417969,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.13189697265625,1.0,0.337820291519165,0.7058405876159668,0.7058405876159668,1.0,1.0,-1.5330486297607422,0.6453256607055664,0.8877229690551758,0.2863574028015136,0.0,0.0,0.619549036026001,82.37834167480469,87.0,-21.676307678222656,-18422.783203125,419.4153442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5911560058594,309.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,24409.626953125,24480.0,0.0,0.0,0.4123505353927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291650056838988,0.9291780591011048,-1.3024391591898166e-05,0.0,0.0004184833669569,0.0,0.0,138.83792114257812,0.0,0.0,0.0,0.5988806486129761,4.0,0.0,1.0
467940,293.2471923828125,297.1499938964844,293.1499938964844,0.1074956655502319,-2427.645751953125,304.1576538085937,0.6861028075218201,0.1680710911750793,0.1540806293487548,293.31134033203125,297.1499938964844,293.1499938964844,0.0220083557069301,-963.2279052734376,304.16412353515625,0.4787711203098297,0.0607248023152351,0.0611054077744483,293.2183837890625,297.1499938964844,293.1499938964844,0.3691838681697845,-5035.8447265625,304.156494140625,0.9554041028022766,0.4553419947624206,0.3196484744548797,293.1726989746094,297.1499938964844,293.1499938964844,0.447796106338501,-7940.10400390625,304.1419372558594,0.9990000128746032,0.5634788274765015,0.5045651197433472,293.1852111816406,297.1499938964844,293.1499938964844,0.014381724409759,-3686.2001953125,303.95513916015625,0.4314618110656738,0.050000000745058,0.2376993596553802,291.1186828613281,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.11749267578125,1.0,0.3393611311912536,0.7083072066307068,0.7083072066307068,1.0,1.0,-1.5327584743499756,0.6458802223205566,0.8868781924247742,0.2869707643985748,0.0,0.0,0.6245858669281006,83.88117980957031,90.0,-20.90758514404297,-18398.25,423.1782836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,309.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24354.685546875,23400.0,0.0,0.0,0.4086596369743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409184455871582,0.9409315586090088,-1.3145439879735932e-05,0.0,0.0004147375875618,0.0,0.0,142.37786865234375,0.0,0.0,0.0,0.5885350108146667,4.0,0.0,1.0
468000,293.2471923828125,297.1499938964844,293.1499938964844,0.1074956655502319,-2427.645751953125,304.1576538085937,0.6861028075218201,0.1680710911750793,0.1540806293487548,293.31134033203125,297.1499938964844,293.1499938964844,0.0220083557069301,-963.2279052734376,304.16412353515625,0.4787711203098297,0.0607248023152351,0.0611054077744483,293.2183837890625,297.1499938964844,293.1499938964844,0.3691838681697845,-5035.8447265625,304.156494140625,0.9554041028022766,0.4553419947624206,0.3196484744548797,293.1726989746094,297.1499938964844,293.1499938964844,0.447796106338501,-7940.10400390625,304.1419372558594,0.9990000128746032,0.5634788274765015,0.5045651197433472,293.1852111816406,297.1499938964844,293.1499938964844,0.014381724409759,-3686.2001953125,303.95513916015625,0.4314618110656738,0.050000000745058,0.2376993596553802,291.1186828613281,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.11749267578125,1.0,0.3393611311912536,0.7083072066307068,0.7083072066307068,1.0,1.0,-1.5327584743499756,0.6458802223205566,0.8868781924247742,0.2869707643985748,0.0,0.0,0.6245858669281006,83.88117980957031,90.0,-20.90758514404297,-18398.25,423.1782836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,309.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24354.685546875,23400.0,0.0,0.0,0.4086596369743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409184455871582,0.9409315586090088,-1.3145439879735932e-05,0.0,0.0004147375875618,0.0,0.0,142.37786865234375,0.0,0.0,0.0,0.5885350108146667,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1063447371125221,-2407.2919921875,304.15704345703125,0.6801813244819641,0.1661509424448013,0.1524118930101394,293.3085632324219,297.1499938964844,293.1499938964844,0.0197915881872177,-914.3235473632812,304.1631164550781,0.4636705815792084,0.0572031773626804,0.0578617565333843,293.2186584472656,297.1499938964844,293.1499938964844,0.3685241341590881,-5029.4150390625,304.155517578125,0.949442446231842,0.4535542726516723,0.3184620440006256,293.1916809082031,297.1499938964844,293.1499938964844,0.4560863971710205,-8061.2763671875,304.1309509277344,0.9990000128746032,0.5590705871582031,0.5114061236381531,293.1869506835937,297.1499938964844,293.1499938964844,0.0144174927845597,-3695.901123046875,303.9374694824219,0.4288536012172699,0.050000000745058,0.2380471676588058,291.0853881835937,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0852355957031,1.0,0.3414416909217834,0.7107831835746765,0.7107831835746765,1.0,1.0,-1.5340662002563477,0.6471502780914307,0.8869159817695618,0.2879714071750641,0.0,0.0,0.6357225179672241,85.76252746582031,93.0,-28.72777938842773,-18371.009765625,428.8002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138366699219,309.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,23177.91796875,23400.0,0.0,0.0,0.4060134589672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533326625823976,0.9533456563949584,-1.3022112398175524e-05,0.0,0.0004120520607102,0.0,0.0,144.00502014160156,0.0,0.0,0.0,0.6049284338951111,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1063447371125221,-2407.2919921875,304.15704345703125,0.6801813244819641,0.1661509424448013,0.1524118930101394,293.3085632324219,297.1499938964844,293.1499938964844,0.0197915881872177,-914.3235473632812,304.1631164550781,0.4636705815792084,0.0572031773626804,0.0578617565333843,293.2186584472656,297.1499938964844,293.1499938964844,0.3685241341590881,-5029.4150390625,304.155517578125,0.949442446231842,0.4535542726516723,0.3184620440006256,293.1916809082031,297.1499938964844,293.1499938964844,0.4560863971710205,-8061.2763671875,304.1309509277344,0.9990000128746032,0.5590705871582031,0.5114061236381531,293.1869506835937,297.1499938964844,293.1499938964844,0.0144174927845597,-3695.901123046875,303.9374694824219,0.4288536012172699,0.050000000745058,0.2380471676588058,291.0853881835937,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0852355957031,1.0,0.3414416909217834,0.7107831835746765,0.7107831835746765,1.0,1.0,-1.5340662002563477,0.6471502780914307,0.8869159817695618,0.2879714071750641,0.0,0.0,0.6357225179672241,85.76252746582031,93.0,-28.72777938842773,-18371.009765625,428.8002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138366699219,309.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,23177.91796875,23400.0,0.0,0.0,0.4060134589672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533326625823976,0.9533456563949584,-1.3022112398175524e-05,0.0,0.0004120520607102,0.0,0.0,144.00502014160156,0.0,0.0,0.0,0.6049284338951111,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1049843281507492,-2382.537841796875,304.1569519042969,0.6740533709526062,0.1642982214689254,0.1508135646581649,293.3064270019531,297.1499938964844,293.1499938964844,0.0176457129418849,-862.4107666015625,304.1623229980469,0.4446607530117035,0.0536195747554302,0.0545682609081268,293.218994140625,297.1499938964844,293.1499938964844,0.3669240772724151,-5012.02001953125,304.15631103515625,0.9427977204322816,0.4517443478107452,0.3172735869884491,293.2158203125,297.1499938964844,293.1499938964844,0.4644002616405487,-8180.24072265625,304.1234436035156,0.9990000128746032,0.5531339645385742,0.51913982629776,293.18896484375,297.1499938964844,293.1499938964844,0.0144125642254948,-3697.510498046875,303.9189453125,0.4260324835777282,0.050000000745058,0.2384459525346756,291.082763671875,291.1499938964844,259.92333984375,258.51739501953125,279.1756896972656,293.2456970214844,291.0821228027344,1.0,0.3439217805862427,0.7133736610412598,0.7133736610412598,1.0,1.0,-1.536529541015625,0.6489620208740234,0.8875674605369568,0.2892814874649048,0.0,0.0,0.6447613835334778,87.93804931640625,96.0,-13.433074951171877,-18400.037109375,435.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610595703125,309.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,23144.8984375,23400.0,0.0,0.0,0.4047830104827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979950785636902,0.9799641370773317,-1.3327137821761426e-05,0.0,0.0004108033026568,0.0,0.0,152.5672607421875,0.0,0.0,0.0,0.6155699491500854,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1049843281507492,-2382.537841796875,304.1569519042969,0.6740533709526062,0.1642982214689254,0.1508135646581649,293.3064270019531,297.1499938964844,293.1499938964844,0.0176457129418849,-862.4107666015625,304.1623229980469,0.4446607530117035,0.0536195747554302,0.0545682609081268,293.218994140625,297.1499938964844,293.1499938964844,0.3669240772724151,-5012.02001953125,304.15631103515625,0.9427977204322816,0.4517443478107452,0.3172735869884491,293.2158203125,297.1499938964844,293.1499938964844,0.4644002616405487,-8180.24072265625,304.1234436035156,0.9990000128746032,0.5531339645385742,0.51913982629776,293.18896484375,297.1499938964844,293.1499938964844,0.0144125642254948,-3697.510498046875,303.9189453125,0.4260324835777282,0.050000000745058,0.2384459525346756,291.082763671875,291.1499938964844,259.92333984375,258.51739501953125,279.1756896972656,293.2456970214844,291.0821228027344,1.0,0.3439217805862427,0.7133736610412598,0.7133736610412598,1.0,1.0,-1.536529541015625,0.6489620208740234,0.8875674605369568,0.2892814874649048,0.0,0.0,0.6447613835334778,87.93804931640625,96.0,-13.433074951171877,-18400.037109375,435.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610595703125,309.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,23144.8984375,23400.0,0.0,0.0,0.4047830104827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979950785636902,0.9799641370773317,-1.3327137821761426e-05,0.0,0.0004108033026568,0.0,0.0,152.5672607421875,0.0,0.0,0.0,0.6155699491500854,4.0,0.0,1.0
468300,293.240478515625,297.1499938964844,293.1499938964844,0.1043516024947166,-2371.04443359375,304.1568298339844,0.6707632541656494,0.1634023785591125,0.1500471085309982,293.3055419921875,297.1499938964844,293.1499938964844,0.0166414584964513,-836.4307861328125,304.1618957519531,0.4352962374687195,0.0518128909170627,0.0529119037091732,293.2191772460937,297.1499938964844,293.1499938964844,0.3661859631538391,-5004.06982421875,304.1565246582031,0.9389657378196716,0.4508366882801056,0.3166806697845459,293.229248046875,297.1499938964844,293.1499938964844,0.4679538309574127,-8229.7509765625,304.1219177246094,0.9990000128746032,0.549658477306366,0.5221821665763855,293.19000244140625,297.1499938964844,293.1499938964844,0.0144165270030498,-3699.44384765625,303.9092712402344,0.4244190752506256,0.050000000745058,0.2386855334043502,291.0791320800781,291.1499938964844,259.9416809082031,258.5334777832031,279.1770935058594,293.24908447265625,291.0787353515625,1.0,0.3452433347702026,0.7148243188858032,0.7148243188858032,1.0,1.0,-1.536879301071167,0.6494852900505066,0.8873940706253052,0.2897886037826538,0.0,0.0,0.6498597264289856,89.22506713867188,96.0,-10.685995101928713,-18405.759765625,439.3880004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,309.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23124.10546875,22320.0,0.0,0.0,0.404648095369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99422025680542,0.994233787059784,-1.3493499864125624e-05,0.0,0.0004106663691345,0.0,0.0,157.3055877685547,0.0,0.0,0.0,0.6063953042030334,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1038365513086319,-2361.84619140625,304.1565246582031,0.6665540337562561,0.1625365316867828,0.1493314057588577,293.3046875,297.1499938964844,293.1499938964844,0.0158187933266162,-813.4635620117188,304.1612243652344,0.4256165027618408,0.0500116720795631,0.051283910870552,293.2192687988281,297.1499938964844,293.1499938964844,0.3657410740852356,-4999.5439453125,304.1561279296875,0.9335408210754396,0.4499403834342956,0.3161132335662842,293.2398986816406,297.1499938964844,293.1499938964844,0.4662918746471405,-8202.421875,304.13006591796875,0.9949337244033812,0.5465610027313232,0.5196503400802612,293.1909484863281,297.1499938964844,293.1499938964844,0.0144460294395685,-3705.749267578125,303.8994445800781,0.4220530092716217,0.050000000745058,0.2390534728765487,291.06756591796875,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2525329589844,291.0663146972656,1.0,0.346403568983078,0.716681718826294,0.716681718826294,1.0,1.0,-1.5307648181915283,0.6471599340438843,0.8836048245429993,0.2887689173221588,0.0,0.0,0.6564159393310547,91.07550048828124,99.0,-19.66593170166016,-18307.330078125,440.8352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049255371094,309.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,22171.853515625,22320.0,0.0,0.0,0.404632031917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996165096759796,0.996178388595581,-1.330165468971245e-05,0.0,0.0004106501000933,0.0,0.0,156.0210723876953,0.0,0.0,0.0,0.6191397309303284,4.0,0.0,1.0
468420,293.2363586425781,297.1499938964844,293.1499938964844,0.1024433597922325,-2335.986083984375,304.1566772460937,0.6593461036682129,0.1608273386955261,0.147915780544281,293.3050537109375,297.1499938964844,293.1499938964844,0.0150572285056114,-794.2044677734375,304.10400390625,0.4182752668857574,0.050000000745058,0.0505320988595485,293.2196960449219,297.1499938964844,293.1499938964844,0.3634664416313171,-4974.31640625,304.15789794921875,0.9242587685585022,0.4480985701084137,0.3149463534355163,293.2497863769531,297.1499938964844,293.1499938964844,0.4615735113620758,-8129.283203125,304.1443786621094,0.9869744777679444,0.5422564744949341,0.5152294039726257,293.19305419921875,297.1499938964844,293.1499938964844,0.01443010289222,-3704.16455078125,303.87969970703125,0.4182628393173218,0.050000000745058,0.2396870255470276,291.08575439453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567443847656,291.0872497558594,1.0,0.3486736118793487,0.7203884720802307,0.7203884720802307,1.0,1.0,-1.522211670875549,0.6441975235939026,0.8780141472816467,0.2875295281410217,0.0,0.0,0.6641058921813965,94.29623413085938,102.0,16.012901306152344,-18267.0859375,444.4577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22095.5546875,22320.0,0.0,0.0,0.4050653874874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235096216201782,1.023523211479187,-1.3619765923067462e-05,0.0,0.0004110898589715,0.0,0.0,165.30857849121094,0.0,0.0,0.0,0.6300042271614075,4.0,0.0,1.0
468480,293.2363586425781,297.1499938964844,293.1499938964844,0.1024433597922325,-2335.986083984375,304.1566772460937,0.6593461036682129,0.1608273386955261,0.147915780544281,293.3050537109375,297.1499938964844,293.1499938964844,0.0150572285056114,-794.2044677734375,304.10400390625,0.4182752668857574,0.050000000745058,0.0505320988595485,293.2196960449219,297.1499938964844,293.1499938964844,0.3634664416313171,-4974.31640625,304.15789794921875,0.9242587685585022,0.4480985701084137,0.3149463534355163,293.2497863769531,297.1499938964844,293.1499938964844,0.4615735113620758,-8129.283203125,304.1443786621094,0.9869744777679444,0.5422564744949341,0.5152294039726257,293.19305419921875,297.1499938964844,293.1499938964844,0.01443010289222,-3704.16455078125,303.87969970703125,0.4182628393173218,0.050000000745058,0.2396870255470276,291.08575439453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567443847656,291.0872497558594,1.0,0.3486736118793487,0.7203884720802307,0.7203884720802307,1.0,1.0,-1.522211670875549,0.6441975235939026,0.8780141472816467,0.2875295281410217,0.0,0.0,0.6641058921813965,94.29623413085938,102.0,16.012901306152344,-18267.0859375,444.4577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22095.5546875,22320.0,0.0,0.0,0.4050653874874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235096216201782,1.023523211479187,-1.3619765923067462e-05,0.0,0.0004110898589715,0.0,0.0,165.30857849121094,0.0,0.0,0.0,0.6300042271614075,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1011454910039901,-2311.928955078125,304.1566162109375,0.6529903411865234,0.1591952294111251,0.1465473473072052,293.31060791015625,297.1499938964844,293.1499938964844,0.014882868155837,-790.7230224609375,304.0322265625,0.4150662720203399,0.050000000745058,0.0506511367857456,293.22021484375,297.1499938964844,293.1499938964844,0.3612923622131347,-4950.47216796875,304.15887451171875,0.916032612323761,0.4462318122386932,0.3137432038784027,293.253173828125,297.1499938964844,293.1499938964844,0.4580849111080169,-8076.87744140625,304.1519470214844,0.9798288941383362,0.5390363335609436,0.5121525526046753,293.1952819824219,297.1499938964844,293.1499938964844,0.0144133176654577,-3703.0390625,303.8588256835937,0.4150663614273071,0.050000000745058,0.240267276763916,291.0997314453125,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2604064941406,291.1007385253906,1.0,0.3509722948074341,0.724166989326477,0.724166989326477,1.0,1.0,-1.516269564628601,0.6424012780189514,0.8738683462142944,0.2869555056095123,0.0,0.0,0.6698145270347595,97.28305053710938,105.0,17.93022918701172,-18213.28515625,448.8742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,309.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,22139.826171875,21240.0,0.0,0.0,0.4059769511222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416721105575562,1.041685938835144,-1.3857549674867188e-05,0.0,0.000412015011534,0.0,0.0,171.90664672851562,0.0,0.0,0.0,0.622668981552124,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1011454910039901,-2311.928955078125,304.1566162109375,0.6529903411865234,0.1591952294111251,0.1465473473072052,293.31060791015625,297.1499938964844,293.1499938964844,0.014882868155837,-790.7230224609375,304.0322265625,0.4150662720203399,0.050000000745058,0.0506511367857456,293.22021484375,297.1499938964844,293.1499938964844,0.3612923622131347,-4950.47216796875,304.15887451171875,0.916032612323761,0.4462318122386932,0.3137432038784027,293.253173828125,297.1499938964844,293.1499938964844,0.4580849111080169,-8076.87744140625,304.1519470214844,0.9798288941383362,0.5390363335609436,0.5121525526046753,293.1952819824219,297.1499938964844,293.1499938964844,0.0144133176654577,-3703.0390625,303.8588256835937,0.4150663614273071,0.050000000745058,0.240267276763916,291.0997314453125,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2604064941406,291.1007385253906,1.0,0.3509722948074341,0.724166989326477,0.724166989326477,1.0,1.0,-1.516269564628601,0.6424012780189514,0.8738683462142944,0.2869555056095123,0.0,0.0,0.6698145270347595,97.28305053710938,105.0,17.93022918701172,-18213.28515625,448.8742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,309.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,22139.826171875,21240.0,0.0,0.0,0.4059769511222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416721105575562,1.041685938835144,-1.3857549674867188e-05,0.0,0.000412015011534,0.0,0.0,171.90664672851562,0.0,0.0,0.0,0.622668981552124,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1000994071364402,-2292.815673828125,304.1561584472656,0.647128164768219,0.1576552391052246,0.1452586501836776,293.3194580078125,297.1499938964844,293.1499938964844,0.0147151807323098,-787.9266967773438,303.9499206542969,0.4121303260326385,0.050000000745058,0.050771877169609,293.2205810546875,297.1499938964844,293.1499938964844,0.3597635924816131,-4934.189453125,304.15850830078125,0.9084524512290956,0.4443769156932831,0.312543123960495,293.2542724609375,297.1499938964844,293.1499938964844,0.4557098746299743,-8042.31591796875,304.1552734375,0.9727734923362732,0.536194384098053,0.5095439553260803,293.19757080078125,297.1499938964844,293.1499938964844,0.0144225908443331,-3707.47705078125,303.83648681640625,0.4121303260326385,0.050000000745058,0.2408399283885955,291.0921936035156,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0936584472656,1.0,0.3532930016517639,0.7280997633934021,0.7280997633934021,1.0,1.0,-1.5109823942184448,0.6409056186676025,0.8700767159461975,0.2865522503852844,0.0,0.0,0.6782145500183105,100.24210357666016,108.0,5.81182336807251,-18133.7890625,453.54339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,309.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,21069.408203125,21240.0,0.0,0.0,0.4069328606128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047348976135254,1.0473626852035522,-1.368748962704558e-05,0.0,0.0004129851295147,0.0,0.0,171.6802215576172,0.0,0.0,0.0,0.6368438005447388,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1000994071364402,-2292.815673828125,304.1561584472656,0.647128164768219,0.1576552391052246,0.1452586501836776,293.3194580078125,297.1499938964844,293.1499938964844,0.0147151807323098,-787.9266967773438,303.9499206542969,0.4121303260326385,0.050000000745058,0.050771877169609,293.2205810546875,297.1499938964844,293.1499938964844,0.3597635924816131,-4934.189453125,304.15850830078125,0.9084524512290956,0.4443769156932831,0.312543123960495,293.2542724609375,297.1499938964844,293.1499938964844,0.4557098746299743,-8042.31591796875,304.1552734375,0.9727734923362732,0.536194384098053,0.5095439553260803,293.19757080078125,297.1499938964844,293.1499938964844,0.0144225908443331,-3707.47705078125,303.83648681640625,0.4121303260326385,0.050000000745058,0.2408399283885955,291.0921936035156,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0936584472656,1.0,0.3532930016517639,0.7280997633934021,0.7280997633934021,1.0,1.0,-1.5109823942184448,0.6409056186676025,0.8700767159461975,0.2865522503852844,0.0,0.0,0.6782145500183105,100.24210357666016,108.0,5.81182336807251,-18133.7890625,453.54339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,309.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,21069.408203125,21240.0,0.0,0.0,0.4069328606128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047348976135254,1.0473626852035522,-1.368748962704558e-05,0.0,0.0004129851295147,0.0,0.0,171.6802215576172,0.0,0.0,0.0,0.6368438005447388,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0988923758268356,-2270.219970703125,304.1561279296875,0.6416712403297424,0.1562056243419647,0.1440518945455551,293.3302307128906,297.1499938964844,293.1499938964844,0.0144896125420928,-782.9826049804688,303.8603210449219,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3573873937129974,-4907.998046875,304.1596069335937,0.9015623331069946,0.4425128698348999,0.3113423585891723,293.2546691894531,297.1499938964844,293.1499938964844,0.4523428678512573,-7993.53125,304.1590576171875,0.965628981590271,0.5334736108779907,0.5070953965187073,293.1999206542969,297.1499938964844,293.1499938964844,0.0143903400748968,-3703.7646484375,303.81396484375,0.409373790025711,0.050000000745058,0.2414130121469497,291.112548828125,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.1139221191406,1.0,0.3556306660175323,0.7322224378585815,0.7322224378585815,1.0,1.0,-1.5059854984283447,0.6395503282546997,0.866435170173645,0.2862321138381958,0.0,0.0,0.681804358959198,103.2092056274414,111.0,20.47633934020996,-18109.7734375,458.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21113.58984375,21240.0,0.0,0.0,0.4080926179885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618102550506592,1.061824083328247,-1.388269811286591e-05,0.0,0.0004141621175222,0.0,0.0,177.10604858398438,0.0,0.0,0.0,0.6428541541099548,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0988923758268356,-2270.219970703125,304.1561279296875,0.6416712403297424,0.1562056243419647,0.1440518945455551,293.3302307128906,297.1499938964844,293.1499938964844,0.0144896125420928,-782.9826049804688,303.8603210449219,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3573873937129974,-4907.998046875,304.1596069335937,0.9015623331069946,0.4425128698348999,0.3113423585891723,293.2546691894531,297.1499938964844,293.1499938964844,0.4523428678512573,-7993.53125,304.1590576171875,0.965628981590271,0.5334736108779907,0.5070953965187073,293.1999206542969,297.1499938964844,293.1499938964844,0.0143903400748968,-3703.7646484375,303.81396484375,0.409373790025711,0.050000000745058,0.2414130121469497,291.112548828125,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.1139221191406,1.0,0.3556306660175323,0.7322224378585815,0.7322224378585815,1.0,1.0,-1.5059854984283447,0.6395503282546997,0.866435170173645,0.2862321138381958,0.0,0.0,0.681804358959198,103.2092056274414,111.0,20.47633934020996,-18109.7734375,458.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21113.58984375,21240.0,0.0,0.0,0.4080926179885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618102550506592,1.061824083328247,-1.388269811286591e-05,0.0,0.0004141621175222,0.0,0.0,177.10604858398438,0.0,0.0,0.0,0.6428541541099548,4.0,0.0,1.0
