time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0983333513140678,-2259.766357421875,304.1560363769531,0.6390789747238159,0.1555151790380478,0.1434792280197143,293.3360290527344,297.1499938964844,293.1499938964844,0.0143751204013824,-780.4822998046875,303.81317138671875,0.4080493748188019,0.050000000745058,0.0509532652795314,293.2211303710937,297.1499938964844,293.1499938964844,0.3562513291835785,-4895.546875,304.1599426269531,0.8982862234115601,0.4415781199932098,0.3107389807701111,293.2547302246094,297.1499938964844,293.1499938964844,0.450726717710495,-7970.4033203125,304.16033935546875,0.9620117545127868,0.5321347117424011,0.5058944821357727,293.2011108398437,297.1499938964844,293.1499938964844,0.014376051723957,-3702.369873046875,303.8023376464844,0.4080493748188019,0.050000000745058,0.2417003512382507,291.1207580566406,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730712890625,291.1220397949219,1.0,0.3568032085895538,0.7343630194664001,0.7343630194664001,1.0,1.0,-1.503549575805664,0.6389049887657166,0.8646445870399475,0.2860919237136841,0.0,0.0,0.682926595211029,104.69831848144533,111.0,21.496280670166016,-18091.671875,460.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,308.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21142.8203125,20160.0,0.0,0.0,0.4086820185184479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662598609924316,1.066273808479309,-1.3946809303888584e-05,0.0,0.0004147602885495,0.0,0.0,178.8346710205078,0.0,0.0,0.0,0.629767656326294,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0979191064834594,-2252.248291015625,304.1556701660156,0.6365718245506287,0.1548480838537216,0.1429272443056106,293.3420104980469,297.1499938964844,293.1499938964844,0.0142788086086511,-778.7968139648438,303.7642517089844,0.4067562818527221,0.050000000745058,0.051013920456171,293.2212829589844,297.1499938964844,293.1499938964844,0.3555735349655151,-4888.5,304.1593322753906,0.8950632810592651,0.4406463205814361,0.3101358711719513,293.25469970703125,297.1499938964844,293.1499938964844,0.4496817588806152,-7956.02978515625,304.16033935546875,0.9583730101585388,0.5308120250701904,0.5047062635421753,293.2023010253906,297.1499938964844,293.1499938964844,0.0143820261582732,-3705.2041015625,303.7900390625,0.4067562818527221,0.050000000745058,0.2419880628585815,291.1150207519531,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763671875,291.1133728027344,1.0,0.3579773306846618,0.7365584373474121,0.7365584373474121,1.0,1.0,-1.501154541969299,0.6382806897163391,0.862873911857605,0.2859644889831543,0.0,0.0,0.6856662034988403,106.1903305053711,114.0,-1.7540274858474731,-18013.599609375,463.2632141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,308.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20239.083984375,20160.0,0.0,0.0,0.4091404676437378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552195310592651,1.055233120918274,-1.3600201782537624e-05,0.0,0.000415225571487,0.0,0.0,172.76979064941406,0.0,0.0,0.0,0.6372360587120056,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0969249084591865,-2233.640625,304.15545654296875,0.6318044662475586,0.1535962074995041,0.1418925076723098,293.3542175292969,297.1499938964844,293.1499938964844,0.0140443639829754,-773.589111328125,303.6635131835937,0.4042527079582214,0.050000000745058,0.0511352755129337,293.2215576171875,297.1499938964844,293.1499938964844,0.3534182906150818,-4864.86767578125,304.1598815917969,0.8887905478477478,0.4387869536876678,0.3089364469051361,293.25439453125,297.1499938964844,293.1499938964844,0.4466158151626587,-7912.47216796875,304.1620483398437,0.951080322265625,0.5282222032546997,0.5023853182792664,293.20477294921875,297.1499938964844,293.1499938964844,0.0143547635525465,-3702.94775390625,303.7654113769531,0.4042527079582214,0.050000000745058,0.2425637245178222,291.1266174316406,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.12847900390625,1.0,0.3603294789791107,0.7411189079284668,0.7411189079284668,1.0,1.0,-1.4965227842330933,0.6371104121208191,0.8594123721122742,0.2857562303543091,0.0,0.0,0.6884896755218506,109.17864990234376,117.0,18.87385368347168,-18014.091796875,468.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,308.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20094.30078125,20160.0,0.0,0.0,0.4099611341953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653293132781982,1.0653430223464966,-1.3697643225896172e-05,0.0,0.0004160584358032,0.0,0.0,176.19569396972656,0.0,0.0,0.0,0.6410748958587646,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0969249084591865,-2233.640625,304.15545654296875,0.6318044662475586,0.1535962074995041,0.1418925076723098,293.3542175292969,297.1499938964844,293.1499938964844,0.0140443639829754,-773.589111328125,303.6635131835937,0.4042527079582214,0.050000000745058,0.0511352755129337,293.2215576171875,297.1499938964844,293.1499938964844,0.3534182906150818,-4864.86767578125,304.1598815917969,0.8887905478477478,0.4387869536876678,0.3089364469051361,293.25439453125,297.1499938964844,293.1499938964844,0.4466158151626587,-7912.47216796875,304.1620483398437,0.951080322265625,0.5282222032546997,0.5023853182792664,293.20477294921875,297.1499938964844,293.1499938964844,0.0143547635525465,-3702.94775390625,303.7654113769531,0.4042527079582214,0.050000000745058,0.2425637245178222,291.1266174316406,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.12847900390625,1.0,0.3603294789791107,0.7411189079284668,0.7411189079284668,1.0,1.0,-1.4965227842330933,0.6371104121208191,0.8594123721122742,0.2857562303543091,0.0,0.0,0.6884896755218506,109.17864990234376,117.0,18.87385368347168,-18014.091796875,468.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,308.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20094.30078125,20160.0,0.0,0.0,0.4099611341953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653293132781982,1.0653430223464966,-1.3697643225896172e-05,0.0,0.0004160584358032,0.0,0.0,176.19569396972656,0.0,0.0,0.0,0.6410748958587646,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0959767550230026,-2215.795654296875,304.1552124023437,0.627333402633667,0.152453988790512,0.1409601271152496,293.36651611328125,297.1499938964844,293.1499938964844,0.0137972561642527,-767.7820434570312,303.5589904785156,0.4018312394618988,0.050000000745058,0.0512568280100822,293.2218322753906,297.1499938964844,293.1499938964844,0.35108682513237,-4839.2451171875,304.16046142578125,0.882724404335022,0.4369153976440429,0.3077291250228882,293.25396728515625,297.1499938964844,293.1499938964844,0.4433502852916717,-7866.24072265625,304.1634521484375,0.9437848329544068,0.5256641507148743,0.5001010298728943,293.2073059082031,297.1499938964844,293.1499938964844,0.0143168615177273,-3698.836669921875,303.739990234375,0.4018312394618988,0.050000000745058,0.243140310049057,291.1452941894531,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.14654541015625,1.0,0.3626833856105804,0.7458503246307373,0.7458503246307373,1.0,1.0,-1.4920498132705688,0.6360072493553162,0.8560426235198975,0.2855841219425201,0.0,0.0,0.6877902746200562,112.17520904541016,120.0,22.37831687927246,-17983.1640625,473.3384399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20162.384765625,19080.0,0.0,0.0,0.4106308817863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065914511680603,1.0659282207489014,-1.372061342408415e-05,0.0,0.0004167381557635,0.0,0.0,176.56272888183594,0.0,0.0,0.0,0.6263592839241028,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0959767550230026,-2215.795654296875,304.1552124023437,0.627333402633667,0.152453988790512,0.1409601271152496,293.36651611328125,297.1499938964844,293.1499938964844,0.0137972561642527,-767.7820434570312,303.5589904785156,0.4018312394618988,0.050000000745058,0.0512568280100822,293.2218322753906,297.1499938964844,293.1499938964844,0.35108682513237,-4839.2451171875,304.16046142578125,0.882724404335022,0.4369153976440429,0.3077291250228882,293.25396728515625,297.1499938964844,293.1499938964844,0.4433502852916717,-7866.24072265625,304.1634521484375,0.9437848329544068,0.5256641507148743,0.5001010298728943,293.2073059082031,297.1499938964844,293.1499938964844,0.0143168615177273,-3698.836669921875,303.739990234375,0.4018312394618988,0.050000000745058,0.243140310049057,291.1452941894531,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.14654541015625,1.0,0.3626833856105804,0.7458503246307373,0.7458503246307373,1.0,1.0,-1.4920498132705688,0.6360072493553162,0.8560426235198975,0.2855841219425201,0.0,0.0,0.6877902746200562,112.17520904541016,120.0,22.37831687927246,-17983.1640625,473.3384399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20162.384765625,19080.0,0.0,0.0,0.4106308817863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065914511680603,1.0659282207489014,-1.372061342408415e-05,0.0,0.0004167381557635,0.0,0.0,176.56272888183594,0.0,0.0,0.0,0.6263592839241028,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0953067019581794,-2203.52197265625,304.15460205078125,0.6230747103691101,0.1513953953981399,0.1401073336601257,293.3786926269531,297.1499938964844,293.1499938964844,0.0135790919885039,-763.228515625,303.44952392578125,0.3994643688201904,0.050000000745058,0.0513785071671009,293.2220458984375,297.1499938964844,293.1499938964844,0.3495306372642517,-4822.7041015625,304.1596069335937,0.8768760561943054,0.4350550472736358,0.3065254986286163,293.2533569335937,297.1499938964844,293.1499938964844,0.4410679936408996,-7834.91796875,304.1628112792969,0.9365535974502563,0.5231518745422363,0.4978551268577575,293.2098999023437,297.1499938964844,293.1499938964844,0.0143113788217306,-3701.659912109375,303.7126159667969,0.3994643688201904,0.050000000745058,0.2437175214290619,291.1380920410156,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.139404296875,1.0,0.3650357127189636,0.7507377862930298,0.7507377862930298,1.0,1.0,-1.4877238273620603,0.63495934009552,0.8527645468711853,0.2854387462139129,0.0,0.0,0.6899746656417847,115.1780014038086,123.0,6.048104286193848,-17908.291015625,478.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19103.0078125,19080.0,0.0,0.0,0.4107911586761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514918565750122,1.051505208015442,-1.329559108853573e-05,0.0,0.000416900817072,0.0,0.0,168.95614624023438,0.0,0.0,0.0,0.632015585899353,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0953067019581794,-2203.52197265625,304.15460205078125,0.6230747103691101,0.1513953953981399,0.1401073336601257,293.3786926269531,297.1499938964844,293.1499938964844,0.0135790919885039,-763.228515625,303.44952392578125,0.3994643688201904,0.050000000745058,0.0513785071671009,293.2220458984375,297.1499938964844,293.1499938964844,0.3495306372642517,-4822.7041015625,304.1596069335937,0.8768760561943054,0.4350550472736358,0.3065254986286163,293.2533569335937,297.1499938964844,293.1499938964844,0.4410679936408996,-7834.91796875,304.1628112792969,0.9365535974502563,0.5231518745422363,0.4978551268577575,293.2098999023437,297.1499938964844,293.1499938964844,0.0143113788217306,-3701.659912109375,303.7126159667969,0.3994643688201904,0.050000000745058,0.2437175214290619,291.1380920410156,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.139404296875,1.0,0.3650357127189636,0.7507377862930298,0.7507377862930298,1.0,1.0,-1.4877238273620603,0.63495934009552,0.8527645468711853,0.2854387462139129,0.0,0.0,0.6899746656417847,115.1780014038086,123.0,6.048104286193848,-17908.291015625,478.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19103.0078125,19080.0,0.0,0.0,0.4107911586761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514918565750122,1.051505208015442,-1.329559108853573e-05,0.0,0.000416900817072,0.0,0.0,168.95614624023438,0.0,0.0,0.0,0.632015585899353,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.094483271241188,-2187.948974609375,304.1544494628906,0.6189501881599426,0.1504026055335998,0.1393193006515503,293.3905639648437,297.1499938964844,293.1499938964844,0.0133261140435934,-756.9227905273438,303.3382263183594,0.3971235454082489,0.050000000745058,0.0515003725886344,293.2222595214844,297.1499938964844,293.1499938964844,0.3472119271755218,-4797.11962890625,304.1602478027344,0.8712368607521057,0.4331890344619751,0.3053231835365295,293.25274658203125,297.1499938964844,293.1499938964844,0.4378537833690643,-7789.4326171875,304.16387939453125,0.9294438362121582,0.5206583142280579,0.4956369996070862,293.2125244140625,297.1499938964844,293.1499938964844,0.0142674716189503,-3696.798095703125,303.68524169921875,0.3971235454082489,0.050000000745058,0.244295597076416,291.1568908691406,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1581420898437,1.0,0.3673834800720215,0.7558109760284424,0.7558109760284424,1.0,1.0,-1.4835119247436523,0.6339552402496338,0.8495566248893738,0.2853164374828338,0.0,0.0,0.6877660155296326,118.18788146972656,126.0,18.86414909362793,-17888.8046875,483.6668090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19129.525390625,19080.0,0.0,0.0,0.4107179939746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486130714416504,1.0486263036727903,-1.3264874723972753e-05,0.0,0.0004168265440966,0.0,0.0,167.97129821777344,0.0,0.0,0.0,0.6306316256523132,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.094483271241188,-2187.948974609375,304.1544494628906,0.6189501881599426,0.1504026055335998,0.1393193006515503,293.3905639648437,297.1499938964844,293.1499938964844,0.0133261140435934,-756.9227905273438,303.3382263183594,0.3971235454082489,0.050000000745058,0.0515003725886344,293.2222595214844,297.1499938964844,293.1499938964844,0.3472119271755218,-4797.11962890625,304.1602478027344,0.8712368607521057,0.4331890344619751,0.3053231835365295,293.25274658203125,297.1499938964844,293.1499938964844,0.4378537833690643,-7789.4326171875,304.16387939453125,0.9294438362121582,0.5206583142280579,0.4956369996070862,293.2125244140625,297.1499938964844,293.1499938964844,0.0142674716189503,-3696.798095703125,303.68524169921875,0.3971235454082489,0.050000000745058,0.244295597076416,291.1568908691406,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1581420898437,1.0,0.3673834800720215,0.7558109760284424,0.7558109760284424,1.0,1.0,-1.4835119247436523,0.6339552402496338,0.8495566248893738,0.2853164374828338,0.0,0.0,0.6877660155296326,118.18788146972656,126.0,18.86414909362793,-17888.8046875,483.6668090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19129.525390625,19080.0,0.0,0.0,0.4107179939746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486130714416504,1.0486263036727903,-1.3264874723972753e-05,0.0,0.0004168265440966,0.0,0.0,167.97129821777344,0.0,0.0,0.0,0.6306316256523132,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0941065177321434,-2180.852294921875,304.1543273925781,0.6169064044952393,0.1499210596084594,0.1389407068490982,293.3963928222656,297.1499938964844,293.1499938964844,0.0132024260237813,-753.8413696289062,303.28131103515625,0.3959538638591766,0.050000000745058,0.051561415195465,293.22235107421875,297.1499938964844,293.1499938964844,0.3461255133152008,-4785.2001953125,304.1603698730469,0.8684901595115662,0.432254433631897,0.304719865322113,293.25244140625,297.1499938964844,293.1499938964844,0.4363418221473694,-7768.17578125,304.1640930175781,0.9259507060050964,0.5194175839424133,0.4945321381092071,293.2138366699219,297.1499938964844,293.1499938964844,0.0142482044175267,-3695.0,303.671142578125,0.3959538638591766,0.050000000745058,0.2445851564407348,291.1637878417969,291.1499938964844,260.3083190917969,258.845947265625,279.2007141113281,293.30645751953125,291.164794921875,1.0,0.3685541450977325,0.758415699005127,0.758415699005127,1.0,1.0,-1.481427550315857,0.6334588527679443,0.8479687571525574,0.2852574586868286,0.0,0.0,0.6861482858657837,119.69615173339844,126.0,18.463756561279297,-17870.0625,486.2692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,309.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19152.849609375,18000.0,0.0,0.0,0.4105737209320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448014736175537,1.0448147058486938,-1.322169555351138e-05,0.0,0.0004166801227256,0.0,0.0,166.64895629882812,0.0,0.0,0.0,0.6140199303627014,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0938712209463119,-2176.665283203125,304.1539611816406,0.6148646473884583,0.1494513601064682,0.1385714411735534,293.402099609375,297.1499938964844,293.1499938964844,0.0130969751626253,-751.647216796875,303.2226257324219,0.3947816491127014,0.050000000745058,0.0516224764287471,293.222412109375,297.1499938964844,293.1499938964844,0.3455302119255066,-4779.09619140625,304.1595458984375,0.865795373916626,0.4313237965106964,0.3041173219680786,293.2521057128906,297.1499938964844,293.1499938964844,0.4354442059993744,-7756.27978515625,304.16314697265625,0.9225165843963624,0.5181866884231567,0.4934332966804504,293.21514892578125,297.1499938964844,293.1499938964844,0.0142506035044789,-3697.8193359375,303.65625,0.3947816491127014,0.050000000745058,0.2448748052120208,291.1554260253906,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1531066894531,1.0,0.3697225153446197,0.7610707879066467,0.7610707879066467,1.0,1.0,-1.479362726211548,0.6329690217971802,0.8463937640190125,0.2852016091346741,0.0,0.0,0.6864417791366577,121.20521545410156,129.0,-7.945671558380127,-17786.162109375,488.8763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,308.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.607421875,18000.0,0.0,0.0,0.4102357923984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254817008972168,1.0254945755004885,-1.2773866728821304e-05,0.0,0.0004163371922913,0.0,0.0,157.91455078125,0.0,0.0,0.0,0.617870032787323,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0932248830795288,-2164.558349609375,304.1537170410156,0.6107710003852844,0.148552656173706,0.1378683447837829,293.4132385253906,297.1499938964844,293.1499938964844,0.0128583367913961,-745.6802368164062,303.104736328125,0.3924203217029571,0.050000000745058,0.0517444834113121,293.2225036621094,297.1499938964844,293.1499938964844,0.3436112403869629,-4758.08642578125,304.1596069335937,0.860569417476654,0.429470956325531,0.3029216229915619,293.2513732910156,297.1499938964844,293.1499938964844,0.4327623546123504,-7718.65625,304.1632995605469,0.9158805012702942,0.5157504677772522,0.491265594959259,293.2177429199219,297.1499938964844,293.1499938964844,0.0142198363319039,-3696.02099609375,303.626708984375,0.3924203217029571,0.050000000745058,0.2454535514116287,291.15997314453125,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160705566406,291.16131591796875,1.0,0.3720531165599823,0.7665377855300903,0.7665377855300903,1.0,1.0,-1.4753222465515137,0.6320224404335022,0.8432998061180115,0.2851074039936065,0.0,0.0,0.6853160858154297,124.22239685058594,132.0,10.555583000183104,-17782.62890625,494.1148071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,309.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.43359375,18000.0,0.0,0.0,0.4093432128429413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0225553512573242,1.0225679874420166,-1.2695820259978063e-05,0.0,0.0004154313355684,0.0,0.0,156.5178680419922,0.0,0.0,0.0,0.6160979270935059,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0932248830795288,-2164.558349609375,304.1537170410156,0.6107710003852844,0.148552656173706,0.1378683447837829,293.4132385253906,297.1499938964844,293.1499938964844,0.0128583367913961,-745.6802368164062,303.104736328125,0.3924203217029571,0.050000000745058,0.0517444834113121,293.2225036621094,297.1499938964844,293.1499938964844,0.3436112403869629,-4758.08642578125,304.1596069335937,0.860569417476654,0.429470956325531,0.3029216229915619,293.2513732910156,297.1499938964844,293.1499938964844,0.4327623546123504,-7718.65625,304.1632995605469,0.9158805012702942,0.5157504677772522,0.491265594959259,293.2177429199219,297.1499938964844,293.1499938964844,0.0142198363319039,-3696.02099609375,303.626708984375,0.3924203217029571,0.050000000745058,0.2454535514116287,291.15997314453125,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160705566406,291.16131591796875,1.0,0.3720531165599823,0.7665377855300903,0.7665377855300903,1.0,1.0,-1.4753222465515137,0.6320224404335022,0.8432998061180115,0.2851074039936065,0.0,0.0,0.6853160858154297,124.22239685058594,132.0,10.555583000183104,-17782.62890625,494.1148071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,309.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.43359375,18000.0,0.0,0.0,0.4093432128429413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0225553512573242,1.0225679874420166,-1.2695820259978063e-05,0.0,0.0004154313355684,0.0,0.0,156.5178680419922,0.0,0.0,0.0,0.6160979270935059,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0925779640674591,-2152.358642578125,304.153564453125,0.6067168116569519,0.1477093249559402,0.1372143626213073,293.4239196777344,297.1499938964844,293.1499938964844,0.0126129407435655,-739.1895751953125,302.98492431640625,0.3900134563446045,0.050000000745058,0.0518665425479412,293.2226257324219,297.1499938964844,293.1499938964844,0.3415253460407257,-4735.13916015625,304.1598815917969,0.8555315732955933,0.4276106357574463,0.3017213940620422,293.25067138671875,297.1499938964844,293.1499938964844,0.4298860728740692,-7678.1484375,304.16363525390625,0.909593939781189,0.5133216977119446,0.4891068339347839,293.22027587890625,297.1499938964844,293.1499938964844,0.0141790499910712,-3692.379150390625,303.59674072265625,0.3900134563446045,0.050000000745058,0.2460325360298156,291.1718444824219,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1725158691406,1.0,0.3743739426136017,0.7722340226173401,0.7722340226173401,1.0,1.0,-1.4713462591171265,0.6310958862304688,0.8402503728866577,0.2850239872932434,0.0,0.0,0.6815146803855896,127.2423324584961,135.0,12.83901309967041,-17744.328125,499.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,309.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.072265625,18000.0,0.0,0.0,0.4082537293434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013230323791504,1.0132429599761963,-1.2588828212756198e-05,0.0,0.0004143256519455,0.0,0.0,153.4091033935547,0.0,0.0,0.0,0.6121402382850647,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0925779640674591,-2152.358642578125,304.153564453125,0.6067168116569519,0.1477093249559402,0.1372143626213073,293.4239196777344,297.1499938964844,293.1499938964844,0.0126129407435655,-739.1895751953125,302.98492431640625,0.3900134563446045,0.050000000745058,0.0518665425479412,293.2226257324219,297.1499938964844,293.1499938964844,0.3415253460407257,-4735.13916015625,304.1598815917969,0.8555315732955933,0.4276106357574463,0.3017213940620422,293.25067138671875,297.1499938964844,293.1499938964844,0.4298860728740692,-7678.1484375,304.16363525390625,0.909593939781189,0.5133216977119446,0.4891068339347839,293.22027587890625,297.1499938964844,293.1499938964844,0.0141790499910712,-3692.379150390625,303.59674072265625,0.3900134563446045,0.050000000745058,0.2460325360298156,291.1718444824219,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1725158691406,1.0,0.3743739426136017,0.7722340226173401,0.7722340226173401,1.0,1.0,-1.4713462591171265,0.6310958862304688,0.8402503728866577,0.2850239872932434,0.0,0.0,0.6815146803855896,127.2423324584961,135.0,12.83901309967041,-17744.328125,499.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,309.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.072265625,18000.0,0.0,0.0,0.4082537293434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013230323791504,1.0132429599761963,-1.2588828212756198e-05,0.0,0.0004143256519455,0.0,0.0,153.4091033935547,0.0,0.0,0.0,0.6121402382850647,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920201912522316,-2141.909912109375,304.1532897949219,0.6027750968933105,0.146924614906311,0.1366123557090759,293.43414306640625,297.1499938964844,293.1499938964844,0.012374403886497,-732.8342895507812,302.8623352050781,0.3875642120838165,0.050000000745058,0.0519885160028934,293.2226867675781,297.1499938964844,293.1499938964844,0.3396090865135193,-4714.18212890625,304.1597595214844,0.8506827354431152,0.4257564842700958,0.3005234599113464,293.2499694824219,297.1499938964844,293.1499938964844,0.427234798669815,-7641.03076171875,304.1635131835937,0.9037594199180604,0.5109156966209412,0.4869663417339325,293.2227478027344,297.1499938964844,293.1499938964844,0.0141438711434602,-3690.079345703125,303.5658569335937,0.3875642120838165,0.050000000745058,0.2466111332178115,291.1779479980469,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.1782531738281,1.0,0.3766849935054779,0.7781718969345093,0.7781718969345093,1.0,1.0,-1.4674568176269531,0.6301982402801514,0.8372586369514465,0.2849560976028442,0.0,0.0,0.6773303151130676,130.26205444335938,138.0,8.699137687683105,-17695.31640625,504.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507080078125,309.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1875,18000.0,0.0,0.0,0.4069300889968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020512342453003,1.0020636320114136,-1.2455664545996116e-05,0.0,0.0004129823064431,0.0,0.0,149.68685913085938,0.0,0.0,0.0,0.607403576374054,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920201912522316,-2141.909912109375,304.1532897949219,0.6027750968933105,0.146924614906311,0.1366123557090759,293.43414306640625,297.1499938964844,293.1499938964844,0.012374403886497,-732.8342895507812,302.8623352050781,0.3875642120838165,0.050000000745058,0.0519885160028934,293.2226867675781,297.1499938964844,293.1499938964844,0.3396090865135193,-4714.18212890625,304.1597595214844,0.8506827354431152,0.4257564842700958,0.3005234599113464,293.2499694824219,297.1499938964844,293.1499938964844,0.427234798669815,-7641.03076171875,304.1635131835937,0.9037594199180604,0.5109156966209412,0.4869663417339325,293.2227478027344,297.1499938964844,293.1499938964844,0.0141438711434602,-3690.079345703125,303.5658569335937,0.3875642120838165,0.050000000745058,0.2466111332178115,291.1779479980469,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.1782531738281,1.0,0.3766849935054779,0.7781718969345093,0.7781718969345093,1.0,1.0,-1.4674568176269531,0.6301982402801514,0.8372586369514465,0.2849560976028442,0.0,0.0,0.6773303151130676,130.26205444335938,138.0,8.699137687683105,-17695.31640625,504.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507080078125,309.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1875,18000.0,0.0,0.0,0.4069300889968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020512342453003,1.0020636320114136,-1.2455664545996116e-05,0.0,0.0004129823064431,0.0,0.0,149.68685913085938,0.0,0.0,0.0,0.607403576374054,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915394574403762,-2132.958251953125,304.15301513671875,0.5989552736282349,0.1462004631757736,0.1360638439655304,293.44384765625,297.1499938964844,293.1499938964844,0.0121418396010994,-726.5493774414062,302.7373352050781,0.3851740956306457,0.050000000745058,0.0521103627979755,293.22271728515625,297.1499938964844,293.1499938964844,0.3378231227397918,-4694.71923828125,304.15948486328125,0.8460160493850708,0.4239119589328766,0.2993316650390625,293.24920654296875,297.1499938964844,293.1499938964844,0.4247609376907348,-7606.513671875,304.1631164550781,0.898326575756073,0.5085357427597046,0.4848495721817016,293.2251281738281,297.1499938964844,293.1499938964844,0.0141122275963425,-3688.676513671875,303.5341186523437,0.3851740956306457,0.050000000745058,0.2471891343593597,291.17999267578125,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1800231933594,1.0,0.378987044095993,0.7843602895736694,0.7843602895736694,1.0,1.0,-1.463666558265686,0.6293333172798157,0.8343333005905151,0.284905731678009,0.0,0.0,0.6731564998626709,133.2806396484375,126.0,3.644612073898315,-17641.548828125,509.9225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112548828125,309.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.064453125,18000.0,0.0,0.0,0.4053972065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990363597869873,0.9903758764266968,-1.2314907507970927e-05,0.0,0.0004114266193937,0.0,0.0,145.83956909179688,0.0,0.0,0.0,0.602463960647583,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915394574403762,-2132.958251953125,304.15301513671875,0.5989552736282349,0.1462004631757736,0.1360638439655304,293.44384765625,297.1499938964844,293.1499938964844,0.0121418396010994,-726.5493774414062,302.7373352050781,0.3851740956306457,0.050000000745058,0.0521103627979755,293.22271728515625,297.1499938964844,293.1499938964844,0.3378231227397918,-4694.71923828125,304.15948486328125,0.8460160493850708,0.4239119589328766,0.2993316650390625,293.24920654296875,297.1499938964844,293.1499938964844,0.4247609376907348,-7606.513671875,304.1631164550781,0.898326575756073,0.5085357427597046,0.4848495721817016,293.2251281738281,297.1499938964844,293.1499938964844,0.0141122275963425,-3688.676513671875,303.5341186523437,0.3851740956306457,0.050000000745058,0.2471891343593597,291.17999267578125,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1800231933594,1.0,0.378987044095993,0.7843602895736694,0.7843602895736694,1.0,1.0,-1.463666558265686,0.6293333172798157,0.8343333005905151,0.284905731678009,0.0,0.0,0.6731564998626709,133.2806396484375,126.0,3.644612073898315,-17641.548828125,509.9225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112548828125,309.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.064453125,18000.0,0.0,0.0,0.4053972065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990363597869873,0.9903758764266968,-1.2314907507970927e-05,0.0,0.0004114266193937,0.0,0.0,145.83956909179688,0.0,0.0,0.0,0.602463960647583,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912671387195587,-2127.8828125,304.1529541015625,0.5987701416015625,0.1458731144666671,0.1357424259185791,293.4484558105469,297.1499938964844,293.1499938964844,0.0120001174509525,-722.3623657226562,302.6742553710937,0.3854525983333587,0.050000000745058,0.0520960055291652,293.22265625,297.1499938964844,293.1499938964844,0.3368894457817077,-4684.501953125,304.1594543457031,0.8458468914031982,0.4230021238327026,0.2986849248409271,293.248779296875,297.1499938964844,293.1499938964844,0.423493891954422,-7588.7587890625,304.1630554199219,0.8980856537818909,0.5073629021644592,0.4837275743484497,293.22625732421875,297.1499938964844,293.1499938964844,0.0140622342005372,-3682.8564453125,303.5181884765625,0.3854525983333587,0.050000000745058,0.2471210211515426,291.1802062988281,291.1499938964844,260.4916687011719,258.998779296875,279.2123107910156,293.33905029296875,291.1802673339844,1.0,0.3780542910099029,0.7875989675521851,0.7875989675521851,1.0,1.0,-1.4610594511032104,0.6285714507102966,0.832487940788269,0.2847097516059875,0.0,0.0,0.6711245179176331,132.87135314941406,126.0,2.5079891681671143,-17608.828125,507.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,309.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18116.115234375,18000.0,0.0,0.0,0.4045606851577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846531748771667,0.9846653938293456,-1.2245979633007664e-05,0.0,0.0004105776606593,0.0,0.0,143.9800262451172,0.0,0.0,0.0,0.600051999092102,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909782946109771,-2122.48486328125,304.1529541015625,0.5997055172920227,0.1455879658460617,0.1354086250066757,293.4527893066406,297.1499938964844,293.1499938964844,0.0118429446592926,-717.4757690429688,302.6112060546875,0.3866598010063171,0.050000000745058,0.0520342662930488,293.2225036621094,297.1499938964844,293.1499938964844,0.3359032571315765,-4673.6650390625,304.1595458984375,0.8470392227172852,0.4221135377883911,0.2980152368545532,293.2482604980469,297.1499938964844,293.1499938964844,0.4221704006195068,-7570.13232421875,304.1630859375,0.899404764175415,0.5062122941017151,0.4825760722160339,293.2272644042969,297.1499938964844,293.1499938964844,0.0139898555353283,-3673.5126953125,303.50244140625,0.3866598010063171,0.050000000745058,0.2468281537294387,291.1811828613281,291.1499938964844,260.510009765625,259.0140380859375,279.214111328125,293.3421936035156,291.1813659667969,1.0,0.3762151896953583,0.7909408211708069,0.7909408211708069,1.0,1.0,-1.4580470323562622,0.6276261210441589,0.830420970916748,0.2844056189060211,0.0,0.0,0.6689500212669373,131.25509643554688,114.0,2.8250765800476074,-17572.283203125,501.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.76171875,18000.0,0.0,0.0,0.4036721885204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788506031036376,0.978862762451172,-1.2177166354376824e-05,0.0,0.0004096759366802,0.0,0.0,142.1158447265625,0.0,0.0,0.0,0.5976001024246216,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0904190093278884,-2112.03173828125,304.15289306640625,0.6039400100708008,0.1451413482427597,0.1347661465406417,293.4606018066406,297.1499938964844,293.1499938964844,0.0115062016993761,-706.484375,302.4852905273437,0.3909525275230407,0.050000000745058,0.051819447427988,293.2218933105469,297.1499938964844,293.1499938964844,0.3338911533355713,-4651.52490234375,304.1596984863281,0.8523120284080505,0.4203988015651703,0.2966519892215729,293.2470092773437,297.1499938964844,293.1499938964844,0.4194849729537964,-7532.275390625,304.1632080078125,0.9053434133529664,0.5039767622947693,0.4802434742450714,293.2288513183594,297.1499938964844,293.1499938964844,0.0138062555342912,-3648.54833984375,303.4716186523437,0.3909525275230407,0.050000000745058,0.2458091527223587,291.1835632324219,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480529785156,291.1837158203125,1.0,0.370412141084671,0.7979210019111633,0.7979210019111633,1.0,1.0,-1.4513583183288574,0.62542724609375,0.8259310126304626,0.2836252152919769,0.0,0.0,0.6643105745315552,125.69820404052734,102.0,2.972895860671997,-17489.271484375,483.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,309.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.912109375,18000.0,0.0,0.0,0.4017323553562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96637761592865,0.9663896560668944,-1.2031900041620249e-05,0.0,0.0004077072662767,0.0,0.0,138.18064880371094,0.0,0.0,0.0,0.5923694372177124,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0904190093278884,-2112.03173828125,304.15289306640625,0.6039400100708008,0.1451413482427597,0.1347661465406417,293.4606018066406,297.1499938964844,293.1499938964844,0.0115062016993761,-706.484375,302.4852905273437,0.3909525275230407,0.050000000745058,0.051819447427988,293.2218933105469,297.1499938964844,293.1499938964844,0.3338911533355713,-4651.52490234375,304.1596984863281,0.8523120284080505,0.4203988015651703,0.2966519892215729,293.2470092773437,297.1499938964844,293.1499938964844,0.4194849729537964,-7532.275390625,304.1632080078125,0.9053434133529664,0.5039767622947693,0.4802434742450714,293.2288513183594,297.1499938964844,293.1499938964844,0.0138062555342912,-3648.54833984375,303.4716186523437,0.3909525275230407,0.050000000745058,0.2458091527223587,291.1835632324219,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480529785156,291.1837158203125,1.0,0.370412141084671,0.7979210019111633,0.7979210019111633,1.0,1.0,-1.4513583183288574,0.62542724609375,0.8259310126304626,0.2836252152919769,0.0,0.0,0.6643105745315552,125.69820404052734,102.0,2.972895860671997,-17489.271484375,483.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,309.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.912109375,18000.0,0.0,0.0,0.4017323553562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96637761592865,0.9663896560668944,-1.2031900041620249e-05,0.0,0.0004077072662767,0.0,0.0,138.18064880371094,0.0,0.0,0.0,0.5923694372177124,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089914359152317,-2102.6162109375,304.1527709960937,0.6106753945350647,0.1448459476232528,0.1341836750507354,293.4671630859375,297.1499938964844,293.1499938964844,0.0111572397872805,-694.5075073242188,302.3599853515625,0.3967444002628326,0.050000000745058,0.051520500332117,293.2209777832031,297.1499938964844,293.1499938964844,0.3318875730037689,-4629.47900390625,304.1598205566406,0.8608817458152771,0.4187600910663605,0.2952810823917389,293.2455139160156,297.1499938964844,293.1499938964844,0.4168192744255066,-7494.685546875,304.1632385253906,0.915557324886322,0.5018235445022583,0.4779057800769806,293.2298889160156,297.1499938964844,293.1499938964844,0.013591437600553,-3618.24462890625,303.4418029785156,0.3967444002628326,0.050000000745058,0.244391068816185,291.185302734375,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.3531799316406,291.18536376953125,1.0,0.362544447183609,0.8052889704704285,0.8052889704704285,1.0,1.0,-1.4441457986831665,0.6229776740074158,0.8211681842803955,0.2827032208442688,0.0,0.0,0.6594824194908142,118.00257110595705,90.0,2.352675199508667,-17398.12109375,460.9106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,309.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.220703125,18000.0,0.0,0.0,0.3995720446109772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532305002212524,0.9532424211502076,-1.1879847988893744e-05,0.0,0.0004055148165207,0.0,0.0,134.11300659179688,0.0,0.0,0.0,0.5868853330612183,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089914359152317,-2102.6162109375,304.1527709960937,0.6106753945350647,0.1448459476232528,0.1341836750507354,293.4671630859375,297.1499938964844,293.1499938964844,0.0111572397872805,-694.5075073242188,302.3599853515625,0.3967444002628326,0.050000000745058,0.051520500332117,293.2209777832031,297.1499938964844,293.1499938964844,0.3318875730037689,-4629.47900390625,304.1598205566406,0.8608817458152771,0.4187600910663605,0.2952810823917389,293.2455139160156,297.1499938964844,293.1499938964844,0.4168192744255066,-7494.685546875,304.1632385253906,0.915557324886322,0.5018235445022583,0.4779057800769806,293.2298889160156,297.1499938964844,293.1499938964844,0.013591437600553,-3618.24462890625,303.4418029785156,0.3967444002628326,0.050000000745058,0.244391068816185,291.185302734375,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.3531799316406,291.18536376953125,1.0,0.362544447183609,0.8052889704704285,0.8052889704704285,1.0,1.0,-1.4441457986831665,0.6229776740074158,0.8211681842803955,0.2827032208442688,0.0,0.0,0.6594824194908142,118.00257110595705,90.0,2.352675199508667,-17398.12109375,460.9106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,309.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.220703125,18000.0,0.0,0.0,0.3995720446109772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532305002212524,0.9532424211502076,-1.1879847988893744e-05,0.0,0.0004055148165207,0.0,0.0,134.11300659179688,0.0,0.0,0.0,0.5868853330612183,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0894780680537223,-2094.4970703125,304.1525573730469,0.6191579699516296,0.1446839720010757,0.1336754560470581,293.4725036621094,297.1499938964844,293.1499938964844,0.0108094355091452,-682.0492553710938,302.2357788085937,0.403576523065567,0.050000000745058,0.0511693619191646,293.2198791503906,297.1499938964844,293.1499938964844,0.3299213349819183,-4607.85302734375,304.1598205566406,0.8725067973136902,0.4171868562698364,0.2939189672470093,293.24383544921875,297.1499938964844,293.1499938964844,0.414206326007843,-7457.84716796875,304.1631774902344,0.929841697216034,0.4997439086437225,0.4755870103836059,293.2303771972656,297.1499938964844,293.1499938964844,0.0133614419028162,-3584.947021484375,303.4129943847656,0.403576523065567,0.050000000745058,0.2427254170179367,291.1861572265625,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575439453125,291.1861572265625,1.0,0.3532395362854004,0.8130345940589905,0.8130345940589905,1.0,1.0,-1.43669593334198,0.6204023361206055,0.8162935972213745,0.2817073762416839,0.0,0.0,0.6545947790145874,108.9819793701172,78.0,1.2306290864944458,-17302.234375,434.7245788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330871582031,309.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6171875,18000.0,0.0,0.0,0.3972046673297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939806342124939,0.9398180246353148,-1.172584688902134e-05,0.0,0.0004031122371088,0.0,0.0,130.04478454589844,0.0,0.0,0.0,0.5813137888908386,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0894780680537223,-2094.4970703125,304.1525573730469,0.6191579699516296,0.1446839720010757,0.1336754560470581,293.4725036621094,297.1499938964844,293.1499938964844,0.0108094355091452,-682.0492553710938,302.2357788085937,0.403576523065567,0.050000000745058,0.0511693619191646,293.2198791503906,297.1499938964844,293.1499938964844,0.3299213349819183,-4607.85302734375,304.1598205566406,0.8725067973136902,0.4171868562698364,0.2939189672470093,293.24383544921875,297.1499938964844,293.1499938964844,0.414206326007843,-7457.84716796875,304.1631774902344,0.929841697216034,0.4997439086437225,0.4755870103836059,293.2303771972656,297.1499938964844,293.1499938964844,0.0133614419028162,-3584.947021484375,303.4129943847656,0.403576523065567,0.050000000745058,0.2427254170179367,291.1861572265625,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575439453125,291.1861572265625,1.0,0.3532395362854004,0.8130345940589905,0.8130345940589905,1.0,1.0,-1.43669593334198,0.6204023361206055,0.8162935972213745,0.2817073762416839,0.0,0.0,0.6545947790145874,108.9819793701172,78.0,1.2306290864944458,-17302.234375,434.7245788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330871582031,309.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6171875,18000.0,0.0,0.0,0.3972046673297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939806342124939,0.9398180246353148,-1.172584688902134e-05,0.0,0.0004031122371088,0.0,0.0,130.04478454589844,0.0,0.0,0.0,0.5813137888908386,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0891162529587745,-2087.7880859375,304.1523132324219,0.6291370391845703,0.1446408927440643,0.1332470923662185,293.4765625,297.1499938964844,293.1499938964844,0.0104706389829516,-669.4396362304688,302.11297607421875,0.4117920994758606,0.050000000745058,0.0507870241999626,293.2186279296875,297.1499938964844,293.1499938964844,0.3280096650123596,-4586.837890625,304.15972900390625,0.8872472047805786,0.4156698882579803,0.2925742864608764,293.2420349121094,297.1499938964844,293.1499938964844,0.4116663038730621,-7422.0478515625,304.1630249023437,0.9474667310714722,0.4977294504642486,0.4732999503612518,293.2304382324219,297.1499938964844,293.1499938964844,0.0131262568756937,-3550.166748046875,303.3851623535156,0.4117920994758606,0.050000000745058,0.2409117817878723,291.1859436035156,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.18585205078125,1.0,0.3428819477558136,0.8211490511894226,0.8211490511894226,1.0,1.0,-1.4291857481002808,0.6177775263786316,0.811408281326294,0.2806782722473144,0.0,0.0,0.649803638458252,99.17129516601562,66.0,-0.1320501565933227,-17204.07421875,406.8419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839599609375,309.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18130.79296875,18000.0,0.0,0.0,0.394659012556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926533341407776,0.9265449047088624,-1.157478072855156e-05,0.0,0.000400528719183,0.0,0.0,126.10562133789062,0.0,0.0,0.0,0.5758330821990967,4.0,0.0,1.0
